time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034320,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7515254616737366,0.3420968651771545,0.313408225774765,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8733190298080444,0.5456110835075378,0.5212939381599426,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9617840647697448,0.7162405848503113,0.5024684071540833,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8183879256248474,0.4438976049423218,0.4256700873374939,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6616169214248657,0.2315502315759658,1.0707117319107056,284.8846740722656,284.95001220703125,299.2568359375,295.5679016113281,297.6378173828125,297.0924987792969,284.8860168457031,1.0,0.6673682928085327,0.3428303301334381,0.3428303301334381,1.0,1.0,-3.402827739715576,0.8535712957382202,2.5492563247680664,0.0871684774756431,0.8605731129646301,0.8605731129646301,0.0,237.5907592773437,209.0,64502.43359375,0.0,3627.05712890625,1.0,278.75714111328125,283.0299072265625,298.5921630859375,302.81402587890625,293.1499938964844,293.1499938964844,279.04998779296875,38846.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654158115386963,1.0,0.0,0.0,3.6062495708465576,3.606273651123047,8.677704386172991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.4775390625,0.0,1506.0791015625,1895.4371337890625,0.0,3079.806396484375,0.8976712226867676,1.0,0.0,3.0,1.0,0.0
18034380,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7582381367683411,0.3404841423034668,0.3113211095333099,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.881737470626831,0.5431275963783264,0.518280029296875,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.972498655319214,0.7165548205375671,0.5021076202392578,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8258031606674194,0.4422356486320495,0.4234628975391388,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6676512360572815,0.2302545011043548,1.0623008012771606,284.9773864746094,284.95001220703125,299.2168884277344,295.5442810058594,297.6263427734375,297.0908508300781,284.97625732421875,1.0,0.658980667591095,0.3430833518505096,0.3430833518505096,1.0,1.0,-3.383479595184326,0.8484095931053162,2.535069942474365,0.0862562134861946,0.9324403405189514,0.9324403405189514,0.0,226.0506286621093,197.0,63412.75390625,0.0,3514.30078125,1.0,279.0419616699219,283.14849853515625,298.5245666503906,302.6028747558594,293.1499938964844,293.1499938964844,278.75,34219.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579227924346924,1.0,0.0,0.0,3.691452741622925,3.691476821899414,9.0925959739252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.150390625,0.0,1566.3028564453125,1895.4371337890625,0.0,3009.52490234375,0.9132746458053588,1.0,0.0,3.0,1.0,0.0
18034440,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7582381367683411,0.3404841423034668,0.3113211095333099,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.881737470626831,0.5431275963783264,0.518280029296875,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.972498655319214,0.7165548205375671,0.5021076202392578,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8258031606674194,0.4422356486320495,0.4234628975391388,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6676512360572815,0.2302545011043548,1.0623008012771606,284.9773864746094,284.95001220703125,299.2168884277344,295.5442810058594,297.6263427734375,297.0908508300781,284.97625732421875,1.0,0.658980667591095,0.3430833518505096,0.3430833518505096,1.0,1.0,-3.383479595184326,0.8484095931053162,2.535069942474365,0.0862562134861946,0.9324403405189514,0.9324403405189514,0.0,226.0506286621093,197.0,63412.75390625,0.0,3514.30078125,1.0,279.0419616699219,283.14849853515625,298.5245666503906,302.6028747558594,293.1499938964844,293.1499938964844,278.75,34219.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579227924346924,1.0,0.0,0.0,3.691452741622925,3.691476821899414,9.0925959739252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.150390625,0.0,1566.3028564453125,1895.4371337890625,0.0,3009.52490234375,0.9132746458053588,1.0,0.0,3.0,1.0,0.0
18034500,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7619580626487732,0.3393348157405853,0.3103035688400268,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8863577246665955,0.5415339469909668,0.5168065428733826,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9778876304626464,0.7161198854446411,0.5019119381904602,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8298236131668091,0.4411263763904571,0.4224002361297607,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.6710174083709717,0.2294720709323883,1.0582854747772217,284.8540954589844,284.95001220703125,299.1969909667969,295.532470703125,297.6181335449219,297.08673095703125,284.8534240722656,1.0,0.654758870601654,0.3432098627090454,0.3432098627090454,1.0,1.0,-3.374147415161133,0.8459236025810242,2.528223991394043,0.0859480425715446,0.8394517302513123,0.8394517302513123,0.0,220.24742126464844,197.0,63969.73046875,0.0,3458.970947265625,1.0,278.7970886230469,283.0138244628906,298.5592041015625,302.7890625,293.1499938964844,293.1499938964844,278.75,39190.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631547689437866,1.0,0.0,0.0,3.627140045166016,3.627164363861084,8.778532105679915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.3525390625,0.0,1531.6068115234375,1895.4371337890625,0.0,3058.59619140625,0.8999599814414978,1.0,0.0,3.0,1.0,0.0
18034560,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7653239965438843,0.3381307721138,0.3090064823627472,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8906228542327881,0.539868175983429,0.5150192975997925,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9826589822769164,0.7156252264976501,0.5013764500617981,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.83353191614151,0.4399429857730865,0.4210743904113769,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6740971803665161,0.2286241054534912,1.0535657405853271,284.8938293457031,284.95001220703125,299.1771545410156,295.52069091796875,297.6094665527344,297.0818786621094,284.8949584960937,1.0,0.6503750085830688,0.343393325805664,0.343393325805664,1.0,1.0,-3.362524509429932,0.8428943753242493,2.519630193710327,0.0855532810091972,0.8398929834365845,0.8398929834365845,0.0,214.72329711914065,185.0,63408.89453125,0.0,3400.245849609375,1.0,278.7578125,283.0543212890625,298.531982421875,302.6834716796875,293.1499938964844,293.1499938964844,279.04998779296875,39733.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637365102767944,1.0,0.0,0.0,3.526078224182129,3.52610182762146,8.296161695398041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.212890625,0.0,1426.6031494140625,1895.4371337890625,0.0,3064.052734375,0.8809947371482849,1.0,0.0,3.0,1.0,0.0
18034620,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7744080424308777,0.3366477787494659,0.3070754110813141,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.901648759841919,0.5375010967254639,0.512153148651123,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9936431050300598,0.7159873247146606,0.5011048316955566,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8431298732757568,0.4383892714977264,0.4189939200878143,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6821858882904053,0.2273917198181152,1.0454272031784058,284.9807434082031,284.95001220703125,299.1377258300781,295.49713134765625,297.599853515625,297.082275390625,284.979736328125,1.0,0.6416873931884766,0.343760222196579,0.343760222196579,1.0,1.0,-3.3441314697265625,0.8383456468582153,2.5057859420776367,0.0850580856204032,0.9115184545516968,0.9115184545516968,0.0,202.7119903564453,173.0,62382.74609375,0.0,3289.430419921875,1.0,279.0413818359375,283.16680908203125,298.4715576171875,302.4819030761719,293.1499938964844,293.1499938964844,278.75,34333.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550758957862854,1.0,0.0,0.0,3.6146178245544434,3.6146411895751953,8.71802399160515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.0146484375,0.0,1481.8095703125,1895.4371337890625,0.0,2982.833740234375,0.8960649967193604,1.0,0.0,3.0,1.0,0.0
18034680,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7744080424308777,0.3366477787494659,0.3070754110813141,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.901648759841919,0.5375010967254639,0.512153148651123,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9936431050300598,0.7159873247146606,0.5011048316955566,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8431298732757568,0.4383892714977264,0.4189939200878143,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6821858882904053,0.2273917198181152,1.0454272031784058,284.9807434082031,284.95001220703125,299.1377258300781,295.49713134765625,297.599853515625,297.082275390625,284.979736328125,1.0,0.6416873931884766,0.343760222196579,0.343760222196579,1.0,1.0,-3.3441314697265625,0.8383456468582153,2.5057859420776367,0.0850580856204032,0.9115184545516968,0.9115184545516968,0.0,202.7119903564453,173.0,62382.74609375,0.0,3289.430419921875,1.0,279.0413818359375,283.16680908203125,298.4715576171875,302.4819030761719,293.1499938964844,293.1499938964844,278.75,34333.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550758957862854,1.0,0.0,0.0,3.6146178245544434,3.6146411895751953,8.71802399160515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.0146484375,0.0,1481.8095703125,1895.4371337890625,0.0,2982.833740234375,0.8960649967193604,1.0,0.0,3.0,1.0,0.0
18034740,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7821629047393799,0.3343243598937988,0.3048481941223144,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9114956855773926,0.5342558026313782,0.5089701414108276,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.7153415679931641,0.4959235489368438,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8515529036521912,0.4361127614974975,0.4166861474514007,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.689149022102356,0.2257686555385589,1.037029266357422,284.900390625,284.95001220703125,299.09869384765625,295.4736022949219,297.5845031738281,297.0752868652344,284.8999938964844,1.0,0.6324576139450073,0.3441271483898163,0.3441271483898163,1.0,1.0,-3.316178798675537,0.8307963013648987,2.485382556915283,0.0844302177429199,0.8264251351356506,0.8264251351356506,0.0,192.37814331054688,161.0,62285.66015625,0.0,3170.28173828125,1.0,278.7587890625,283.0755920410156,298.482666015625,302.5644226074219,293.1499938964844,293.1499938964844,279.04998779296875,39588.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605765104293823,1.0,0.0,0.0,3.448902606964112,3.448925256729126,7.936977226563613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.669921875,0.0,1346.1038818359375,1895.4371337890625,0.0,3034.411865234375,0.8637688755989075,1.0,0.0,3.0,1.0,0.0
18034800,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7821629047393799,0.3343243598937988,0.3048481941223144,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9114956855773926,0.5342558026313782,0.5089701414108276,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.7153415679931641,0.4959235489368438,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8515529036521912,0.4361127614974975,0.4166861474514007,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.689149022102356,0.2257686555385589,1.037029266357422,284.900390625,284.95001220703125,299.09869384765625,295.4736022949219,297.5845031738281,297.0752868652344,284.8999938964844,1.0,0.6324576139450073,0.3441271483898163,0.3441271483898163,1.0,1.0,-3.316178798675537,0.8307963013648987,2.485382556915283,0.0844302177429199,0.8264251351356506,0.8264251351356506,0.0,192.37814331054688,161.0,62285.66015625,0.0,3170.28173828125,1.0,278.7587890625,283.0755920410156,298.482666015625,302.5644226074219,293.1499938964844,293.1499938964844,279.04998779296875,39588.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605765104293823,1.0,0.0,0.0,3.448902606964112,3.448925256729126,7.936977226563613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.669921875,0.0,1346.1038818359375,1895.4371337890625,0.0,3034.411865234375,0.8637688755989075,1.0,0.0,3.0,1.0,0.0
18034860,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7903797626495361,0.3327022194862366,0.3029330670833587,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.922423243522644,0.5317208170890808,0.5061004757881165,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.7187767028808594,0.4779975712299347,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8604480624198914,0.4344018399715423,0.4146099388599396,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6963247656822205,0.2244337052106857,1.029049515724182,284.9691162109375,284.95001220703125,299.06011962890625,295.4501342773437,297.5829162597656,297.0867004394531,284.96795654296875,1.0,0.622127115726471,0.3445996344089508,0.3445996344089508,1.0,1.0,-3.2791430950164795,0.8207586407661438,2.4583845138549805,0.0823674201965332,0.8830892443656921,0.8830892443656921,0.0,182.1999053955078,149.0,60970.734375,0.0,3029.7685546875,1.0,279.0406799316406,283.1764831542969,298.4206237792969,302.348388671875,293.1499938964844,293.1499938964844,279.3500061035156,34769.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512428402900696,1.0,0.0,0.0,3.5237154960632324,3.523737907409668,8.285046533273999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.0439453125,0.0,1388.26953125,1895.4371337890625,0.0,2946.912841796875,0.8760120868682861,1.0,0.0,3.0,1.0,0.0
18034920,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7903797626495361,0.3327022194862366,0.3029330670833587,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.922423243522644,0.5317208170890808,0.5061004757881165,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.7187767028808594,0.4779975712299347,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8604480624198914,0.4344018399715423,0.4146099388599396,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6963247656822205,0.2244337052106857,1.029049515724182,284.9691162109375,284.95001220703125,299.06011962890625,295.4501342773437,297.5829162597656,297.0867004394531,284.96795654296875,1.0,0.622127115726471,0.3445996344089508,0.3445996344089508,1.0,1.0,-3.2791430950164795,0.8207586407661438,2.4583845138549805,0.0823674201965332,0.8830892443656921,0.8830892443656921,0.0,182.1999053955078,149.0,60970.734375,0.0,3029.7685546875,1.0,279.0406799316406,283.1764831542969,298.4206237792969,302.348388671875,293.1499938964844,293.1499938964844,279.3500061035156,34769.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512428402900696,1.0,0.0,0.0,3.5237154960632324,3.523737907409668,8.285046533273999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.0439453125,0.0,1388.26953125,1895.4371337890625,0.0,2946.912841796875,0.8760120868682861,1.0,0.0,3.0,1.0,0.0
18034980,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8002817630767822,0.3312142491340637,0.3012630641460418,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9356785416603088,0.5293464064598083,0.5035151243209839,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7248931527137756,0.4584249556064605,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8712305426597595,0.4328327476978302,0.4127761423587799,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7049936652183533,0.2232642024755478,1.0220123529434204,285.0069274902344,284.95001220703125,299.02215576171875,295.4267272949219,297.591064453125,297.11102294921875,285.0034484863281,1.0,0.6111080646514893,0.3450720906257629,0.3450720906257629,1.0,1.0,-3.2398247718811035,0.8099632263183594,2.429861545562744,0.0803920328617096,0.955196738243103,0.955196738243103,0.0,171.5360565185547,137.0,59948.8828125,0.0,2886.895263671875,1.0,279.34112548828125,283.2456359863281,298.402587890625,302.2504272460937,293.1499938964844,293.1499938964844,279.04998779296875,32399.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439480662345886,1.0,0.0,0.0,3.673769950866699,3.6737935543060303,9.005693755170796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.2529296875,0.0,1532.65625,1895.4371337890625,0.0,2878.623046875,0.9078167080879213,1.0,0.0,3.0,1.0,0.0
18035040,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8002817630767822,0.3312142491340637,0.3012630641460418,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9356785416603088,0.5293464064598083,0.5035151243209839,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7248931527137756,0.4584249556064605,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8712305426597595,0.4328327476978302,0.4127761423587799,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7049936652183533,0.2232642024755478,1.0220123529434204,285.0069274902344,284.95001220703125,299.02215576171875,295.4267272949219,297.591064453125,297.11102294921875,285.0034484863281,1.0,0.6111080646514893,0.3450720906257629,0.3450720906257629,1.0,1.0,-3.2398247718811035,0.8099632263183594,2.429861545562744,0.0803920328617096,0.955196738243103,0.955196738243103,0.0,171.5360565185547,137.0,59948.8828125,0.0,2886.895263671875,1.0,279.34112548828125,283.2456359863281,298.402587890625,302.2504272460937,293.1499938964844,293.1499938964844,279.04998779296875,32399.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439480662345886,1.0,0.0,0.0,3.673769950866699,3.6737935543060303,9.005693755170796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.2529296875,0.0,1532.65625,1895.4371337890625,0.0,2878.623046875,0.9078167080879213,1.0,0.0,3.0,1.0,0.0
18035100,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8053758144378662,0.329954594373703,0.3002203702926636,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.942510724067688,0.527610719203949,0.5019956827163696,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9990000128746032,0.7277973294258118,0.4484494626522064,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.876933753490448,0.4315847158432007,0.4116703271865845,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7095118165016174,0.2224531769752502,1.0181612968444824,284.8540954589844,284.95001220703125,299.00341796875,295.4150085449219,297.5923767089844,297.1195678710937,284.85028076171875,1.0,0.6053675413131714,0.3453083336353302,0.3453083336353302,1.0,1.0,-3.218793630599976,0.804118812084198,2.414674758911133,0.0793130472302436,0.8482893109321594,0.8482893109321594,0.0,166.21435546875,137.0,60509.671875,0.0,2813.873046875,1.0,279.0970764160156,283.0840759277344,298.44598388671875,302.4511413574219,293.1499938964844,293.1499938964844,279.04998779296875,37766.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500972390174866,1.0,0.0,0.0,3.633031129837036,3.633055448532105,8.807072049421549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.505859375,0.0,1527.52490234375,1895.4371337890625,0.0,2936.181640625,0.9000570774078369,1.0,0.0,3.0,1.0,0.0
18035160,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8100325465202332,0.3286004364490509,0.2988345026969909,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9488949179649352,0.5257443189620972,0.5000768899917603,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.7307871580123901,0.4387698471546173,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8824008107185364,0.430195540189743,0.4102122783660888,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7136234045028687,0.2215425670146942,1.0133845806121826,284.88018798828125,284.95001220703125,298.9848327636719,295.4033203125,297.5931091308594,297.1268920898437,284.8818664550781,1.0,0.5994024872779846,0.3457506895065307,0.3457506895065307,1.0,1.0,-3.195687055587769,0.7981796264648438,2.397507429122925,0.0785719528794288,0.8353584408760071,0.8353584408760071,0.0,161.03482055664062,140.0,59756.84765625,0.0,2738.293212890625,1.0,279.0577392578125,283.1190185546875,298.4185485839844,302.3421936035156,293.1499938964844,293.1499938964844,279.3500061035156,39962.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511189222335815,1.0,0.0,0.0,3.514546632766724,3.514569997787476,8.241986506618559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.025390625,0.0,1416.177490234375,1895.4371337890625,0.0,2945.751708984375,0.8784566521644592,1.0,0.0,3.0,1.0,0.0
18035220,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8153001070022583,0.3269677758216858,0.2969691157341003,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9560071229934692,0.5231400728225708,0.4971916079521179,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.9990000128746032,0.7377890348434448,0.4273834526538849,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8887784481048584,0.4283476173877716,0.4080710709095001,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7180545330047607,0.2202592194080352,1.0061010122299194,284.9727783203125,284.95001220703125,298.9482727050781,295.3799743652344,297.6034851074219,297.1524658203125,284.9718933105469,1.0,0.5922921299934387,0.3466353714466095,0.3466353714466095,1.0,1.0,-3.164926528930664,0.791163980960846,2.373762607574463,0.0781308934092521,0.9037862420082092,0.9037862420082092,0.0,154.90206909179688,158.0,58606.1875,0.0,2643.364013671875,1.0,279.3412475585937,283.2374572753906,298.3496398925781,302.121826171875,293.1499938964844,293.1499938964844,279.04998779296875,34499.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412448763847351,1.0,0.0,0.0,3.5952064990997314,3.5952296257019043,8.624639349363861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.1357421875,0.0,1462.0008544921875,1895.4371337890625,0.0,2853.3486328125,0.8918556571006775,1.0,0.0,3.0,1.0,0.0
18035280,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8153001070022583,0.3269677758216858,0.2969691157341003,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9560071229934692,0.5231400728225708,0.4971916079521179,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.9990000128746032,0.7377890348434448,0.4273834526538849,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8887784481048584,0.4283476173877716,0.4080710709095001,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7180545330047607,0.2202592194080352,1.0061010122299194,284.9727783203125,284.95001220703125,298.9482727050781,295.3799743652344,297.6034851074219,297.1524658203125,284.9718933105469,1.0,0.5922921299934387,0.3466353714466095,0.3466353714466095,1.0,1.0,-3.164926528930664,0.791163980960846,2.373762607574463,0.0781308934092521,0.9037862420082092,0.9037862420082092,0.0,154.90206909179688,158.0,58606.1875,0.0,2643.364013671875,1.0,279.3412475585937,283.2374572753906,298.3496398925781,302.121826171875,293.1499938964844,293.1499938964844,279.04998779296875,34499.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412448763847351,1.0,0.0,0.0,3.5952064990997314,3.5952296257019043,8.624639349363861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.1357421875,0.0,1462.0008544921875,1895.4371337890625,0.0,2853.3486328125,0.8918556571006775,1.0,0.0,3.0,1.0,0.0
18035340,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8099826574325562,0.3246506750583648,0.295142650604248,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9491671919822692,0.5198521018028259,0.4943743348121643,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.7410783171653748,0.4334302842617035,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8830189108848572,0.4259387552738189,0.406052827835083,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7133708596229553,0.2186851501464843,0.9999823570251464,284.90777587890625,284.95001220703125,298.9125671386719,295.3566589355469,297.5975952148437,297.1552124023437,284.9085388183594,1.0,0.5930581092834473,0.3475200831890106,0.3475200831890106,1.0,1.0,-3.156803131103516,0.7911936044692993,2.365609645843506,0.0796759277582168,0.8271187543869019,0.8271187543869019,0.0,157.10157775878906,176.0,58797.48046875,0.0,2639.150390625,1.0,279.0590209960937,283.1585998535156,298.36541748046875,302.21258544921875,293.1499938964844,293.1499938964844,279.3500061035156,39367.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846703290939331,1.0,0.0,0.0,3.427532434463501,3.427555084228516,7.838924602765474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.2587890625,0.0,1323.125,1895.4371337890625,0.0,2904.403564453125,0.859166145324707,1.0,0.0,3.0,1.0,0.0
18035400,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8099826574325562,0.3246506750583648,0.295142650604248,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9491671919822692,0.5198521018028259,0.4943743348121643,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.7410783171653748,0.4334302842617035,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8830189108848572,0.4259387552738189,0.406052827835083,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7133708596229553,0.2186851501464843,0.9999823570251464,284.90777587890625,284.95001220703125,298.9125671386719,295.3566589355469,297.5975952148437,297.1552124023437,284.9085388183594,1.0,0.5930581092834473,0.3475200831890106,0.3475200831890106,1.0,1.0,-3.156803131103516,0.7911936044692993,2.365609645843506,0.0796759277582168,0.8271187543869019,0.8271187543869019,0.0,157.10157775878906,176.0,58797.48046875,0.0,2639.150390625,1.0,279.0590209960937,283.1585998535156,298.36541748046875,302.21258544921875,293.1499938964844,293.1499938964844,279.3500061035156,39367.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846703290939331,1.0,0.0,0.0,3.427532434463501,3.427555084228516,7.838924602765474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.2587890625,0.0,1323.125,1895.4371337890625,0.0,2904.403564453125,0.859166145324707,1.0,0.0,3.0,1.0,0.0
18035460,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7983735799789429,0.323003351688385,0.2938207387924194,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9339313507080078,0.517312228679657,0.4921247959136963,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.741068422794342,0.4502230882644653,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8706105947494507,0.4241704940795898,0.4045336246490478,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028396129608154,0.2173424214124679,0.9950588345527648,284.9979553222656,284.95001220703125,298.8778076171875,295.3334045410156,297.5835876464844,297.1463623046875,284.9971923828125,1.0,0.5987316370010376,0.3482275307178497,0.3482275307178497,1.0,1.0,-3.164937257766724,0.795813798904419,2.3691234588623047,0.0823087766766548,0.910431146621704,0.910431146621704,0.0,164.70408630371094,194.0,58327.24609375,0.0,2696.3232421875,1.0,279.3406982421875,283.26544189453125,298.3107604980469,302.05126953125,293.1499938964844,293.1499938964844,279.04998779296875,33368.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385248184204102,1.0,0.0,0.0,3.5526134967803955,3.55263614654541,8.421495181210048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.576171875,0.0,1408.33203125,1895.4371337890625,0.0,2827.935546875,0.8815101981163025,1.0,0.0,3.0,1.0,0.0
18035520,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7983735799789429,0.323003351688385,0.2938207387924194,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9339313507080078,0.517312228679657,0.4921247959136963,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.741068422794342,0.4502230882644653,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8706105947494507,0.4241704940795898,0.4045336246490478,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028396129608154,0.2173424214124679,0.9950588345527648,284.9979553222656,284.95001220703125,298.8778076171875,295.3334045410156,297.5835876464844,297.1463623046875,284.9971923828125,1.0,0.5987316370010376,0.3482275307178497,0.3482275307178497,1.0,1.0,-3.164937257766724,0.795813798904419,2.3691234588623047,0.0823087766766548,0.910431146621704,0.910431146621704,0.0,164.70408630371094,194.0,58327.24609375,0.0,2696.3232421875,1.0,279.3406982421875,283.26544189453125,298.3107604980469,302.05126953125,293.1499938964844,293.1499938964844,279.04998779296875,33368.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385248184204102,1.0,0.0,0.0,3.5526134967803955,3.55263614654541,8.421495181210048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.576171875,0.0,1408.33203125,1895.4371337890625,0.0,2827.935546875,0.8815101981163025,1.0,0.0,3.0,1.0,0.0
18035580,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.782454788684845,0.3203836679458618,0.2921024858951568,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9131264686584472,0.513780951499939,0.4894841313362121,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.7361754775047302,0.4746708571910858,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8542672395706177,0.4216092228889465,0.402761697769165,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.6883410811424255,0.2154338210821151,0.9893248677253724,284.9174194335937,284.95001220703125,298.8440856933594,295.3101806640625,297.55010986328125,297.11090087890625,284.9181823730469,1.0,0.6074644923210144,0.3489349782466888,0.3489349782466888,1.0,1.0,-3.1800637245178223,0.8026134371757507,2.377450466156006,0.0857206210494041,0.8357791304588318,0.8357791304588318,0.0,176.41766357421875,197.0,58985.4453125,0.0,2790.236328125,1.0,279.0591125488281,283.1656494140625,298.3327331542969,302.1864013671875,293.1499938964844,293.1499938964844,279.3500061035156,38396.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469277024269104,1.0,0.0,0.0,3.433067321777344,3.43308973312378,7.864261419854301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.1142578125,0.0,1321.8121337890625,1895.4371337890625,0.0,2906.503662109375,0.859475314617157,1.0,0.0,3.0,1.0,0.0
18035640,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.782454788684845,0.3203836679458618,0.2921024858951568,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9131264686584472,0.513780951499939,0.4894841313362121,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.7361754775047302,0.4746708571910858,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8542672395706177,0.4216092228889465,0.402761697769165,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.6883410811424255,0.2154338210821151,0.9893248677253724,284.9174194335937,284.95001220703125,298.8440856933594,295.3101806640625,297.55010986328125,297.11090087890625,284.9181823730469,1.0,0.6074644923210144,0.3489349782466888,0.3489349782466888,1.0,1.0,-3.1800637245178223,0.8026134371757507,2.377450466156006,0.0857206210494041,0.8357791304588318,0.8357791304588318,0.0,176.41766357421875,197.0,58985.4453125,0.0,2790.236328125,1.0,279.0591125488281,283.1656494140625,298.3327331542969,302.1864013671875,293.1499938964844,293.1499938964844,279.3500061035156,38396.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469277024269104,1.0,0.0,0.0,3.433067321777344,3.43308973312378,7.864261419854301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.1142578125,0.0,1321.8121337890625,1895.4371337890625,0.0,2906.503662109375,0.859475314617157,1.0,0.0,3.0,1.0,0.0
18035700,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7760733962059021,0.3193421959877014,0.2911944389343261,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9052059054374696,0.5122891664505005,0.488101065158844,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,0.7331651449203491,0.4847130477428436,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8478648662567139,0.4205537438392639,0.4018114805221557,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6823729276657104,0.2145226150751114,0.985855758190155,285.0210266113281,284.95001220703125,298.82763671875,295.298583984375,297.5337829589844,297.0936584472656,285.0220947265625,1.0,0.610476016998291,0.3492887318134308,0.3492887318134308,1.0,1.0,-3.1840808391571045,0.80489581823349,2.3791849613189697,0.0872465744614601,0.9103246331214904,0.9103246331214904,0.0,181.3159942626953,197.0,58331.703125,0.0,2825.02001953125,1.0,279.29705810546875,283.2836303710937,298.2724304199219,301.97686767578125,293.1499938964844,293.1499938964844,279.3500061035156,33649.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416688442230225,1.0,0.0,0.0,3.492884874343872,3.4929070472717285,8.140702334458183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.083984375,0.0,1348.463623046875,1895.4371337890625,0.0,2857.311279296875,0.8703092336654663,1.0,0.0,3.0,1.0,0.0
18035760,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7710774540901184,0.3183406889438629,0.2904699444770813,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8992712497711182,0.5108481645584106,0.4869269132614136,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.730202853679657,0.4928339421749115,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8428722023963928,0.419559895992279,0.4010419547557831,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.677578330039978,0.2136409282684326,0.982668936252594,284.9974670410156,284.95001220703125,298.8114624023437,295.2870178222656,297.5184631347656,297.078369140625,284.99566650390625,1.0,0.6130067706108093,0.3493187725543976,0.3493187725543976,1.0,1.0,-3.1868083477020264,0.805898904800415,2.380909442901612,0.0876812785863876,0.9157260656356812,0.9157260656356812,0.0,185.3238220214844,200.0,58499.09765625,0.0,2852.402099609375,1.0,279.3414001464844,283.26324462890625,298.2721862792969,302.0271911621094,293.1499938964844,293.1499938964844,279.04998779296875,33121.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405028581619263,1.0,0.0,0.0,3.5668537616729736,3.5668764114379883,8.489143965562107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.041015625,0.0,1421.5662841796875,1895.4371337890625,0.0,2846.41357421875,0.8842847347259521,1.0,0.0,3.0,1.0,0.0
18035820,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7615377902984619,0.3154140114784241,0.2883208394050598,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8881239891052246,0.5069667100906372,0.4838019609451294,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.722758412361145,0.5064645409584045,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8335742354393005,0.4167352318763733,0.3988716900348663,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6685231328010559,0.2113896459341049,0.9745467305183412,284.907958984375,284.95001220703125,298.78009033203125,295.263916015625,297.4844970703125,297.0434875488281,284.90838623046875,1.0,0.6166254878044128,0.3493788242340088,0.3493788242340088,1.0,1.0,-3.1845011711120605,0.8053358793258667,2.3791651725769043,0.0878843441605568,0.830640435218811,0.830640435218811,0.0,192.5767822265625,203.0,58862.1015625,0.0,2887.04931640625,1.0,279.05908203125,283.1606140136719,298.2864074707031,302.1397705078125,293.1499938964844,293.1499938964844,279.3500061035156,38858.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848932683467865,1.0,0.0,0.0,3.4301016330718994,3.430124282836914,7.850680390220077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.9169921875,0.0,1322.1083984375,1895.4371337890625,0.0,2925.275146484375,0.8591412305831909,1.0,0.0,3.0,1.0,0.0
18035880,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7615377902984619,0.3154140114784241,0.2883208394050598,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8881239891052246,0.5069667100906372,0.4838019609451294,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.722758412361145,0.5064645409584045,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8335742354393005,0.4167352318763733,0.3988716900348663,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6685231328010559,0.2113896459341049,0.9745467305183412,284.907958984375,284.95001220703125,298.78009033203125,295.263916015625,297.4844970703125,297.0434875488281,284.90838623046875,1.0,0.6166254878044128,0.3493788242340088,0.3493788242340088,1.0,1.0,-3.1845011711120605,0.8053358793258667,2.3791651725769043,0.0878843441605568,0.830640435218811,0.830640435218811,0.0,192.5767822265625,203.0,58862.1015625,0.0,2887.04931640625,1.0,279.05908203125,283.1606140136719,298.2864074707031,302.1397705078125,293.1499938964844,293.1499938964844,279.3500061035156,38858.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848932683467865,1.0,0.0,0.0,3.4301016330718994,3.430124282836914,7.850680390220077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.9169921875,0.0,1322.1083984375,1895.4371337890625,0.0,2925.275146484375,0.8591412305831909,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7521915435791016,0.3131660223007202,0.2864695489406585,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8769000768661499,0.5037634372711182,0.4809607863426208,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.990157425403595,0.7183892726898193,0.5036038756370544,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8242152333259583,0.4144525527954101,0.3969164788722992,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6594653129577637,0.209394097328186,0.9667680263519288,284.97967529296875,284.95001220703125,298.75,295.2408447265625,297.46612548828125,297.02984619140625,284.97833251953125,1.0,0.6179869771003723,0.3494389057159424,0.3494389057159424,1.0,1.0,-3.1637208461761475,0.7989696860313416,2.364751100540161,0.0862146690487861,0.8953080773353577,0.8953080773353577,0.0,199.9088134765625,206.0,57911.34765625,0.0,2883.88232421875,1.0,279.3406677246094,283.25836181640625,298.21942138671875,301.9457702636719,293.1499938964844,293.1499938964844,279.6499938964844,33996.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410852551460266,1.0,0.0,0.0,3.533697366714477,3.533719778060913,8.332052061632567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.38671875,0.0,1393.0731201171875,1895.4371337890625,0.0,2851.8564453125,0.8775891661643982,1.0,0.0,3.0,1.0,0.0
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7521915435791016,0.3131660223007202,0.2864695489406585,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8769000768661499,0.5037634372711182,0.4809607863426208,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.990157425403595,0.7183892726898193,0.5036038756370544,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8242152333259583,0.4144525527954101,0.3969164788722992,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6594653129577637,0.209394097328186,0.9667680263519288,284.97967529296875,284.95001220703125,298.75,295.2408447265625,297.46612548828125,297.02984619140625,284.97833251953125,1.0,0.6179869771003723,0.3494389057159424,0.3494389057159424,1.0,1.0,-3.1637208461761475,0.7989696860313416,2.364751100540161,0.0862146690487861,0.8953080773353577,0.8953080773353577,0.0,199.9088134765625,206.0,57911.34765625,0.0,2883.88232421875,1.0,279.3406677246094,283.25836181640625,298.21942138671875,301.9457702636719,293.1499938964844,293.1499938964844,279.6499938964844,33996.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410852551460266,1.0,0.0,0.0,3.533697366714477,3.533719778060913,8.332052061632567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.38671875,0.0,1393.0731201171875,1895.4371337890625,0.0,2851.8564453125,0.8775891661643982,1.0,0.0,3.0,1.0,0.0
18036060,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7458969950675964,0.3111359179019928,0.2848390936851501,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8692460656166077,0.5007994771003723,0.4783729612827301,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9836680293083192,0.7161223888397217,0.501996636390686,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8177770376205444,0.4123591780662536,0.3951519429683685,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6532323360443115,0.2075955122709274,0.9596117734909058,285.0291748046875,284.95001220703125,298.7216491699219,295.2149963378906,297.4559326171875,297.02569580078125,285.0257568359375,1.0,0.6184819340705872,0.349905252456665,0.349905252456665,1.0,1.0,-3.145989894866944,0.7946917414665222,2.3512980937957764,0.0858673676848411,0.985517144203186,0.985517144203186,0.0,204.83462524414065,209.0,57215.1015625,0.0,2873.9951171875,1.0,279.64129638671875,283.33331298828125,298.19854736328125,301.865966796875,293.1499938964844,293.1499938964844,279.3500061035156,31606.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351681232452393,1.0,0.0,0.0,3.7084743976593018,3.708498001098633,9.176642947750224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.8095703125,0.0,1565.7999267578125,1895.4371337890625,0.0,2796.60595703125,0.9151784777641296,1.0,0.0,3.0,1.0,0.0
18036120,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7458969950675964,0.3111359179019928,0.2848390936851501,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8692460656166077,0.5007994771003723,0.4783729612827301,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9836680293083192,0.7161223888397217,0.501996636390686,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8177770376205444,0.4123591780662536,0.3951519429683685,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6532323360443115,0.2075955122709274,0.9596117734909058,285.0291748046875,284.95001220703125,298.7216491699219,295.2149963378906,297.4559326171875,297.02569580078125,285.0257568359375,1.0,0.6184819340705872,0.349905252456665,0.349905252456665,1.0,1.0,-3.145989894866944,0.7946917414665222,2.3512980937957764,0.0858673676848411,0.985517144203186,0.985517144203186,0.0,204.83462524414065,209.0,57215.1015625,0.0,2873.9951171875,1.0,279.64129638671875,283.33331298828125,298.19854736328125,301.865966796875,293.1499938964844,293.1499938964844,279.3500061035156,31606.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351681232452393,1.0,0.0,0.0,3.7084743976593018,3.708498001098633,9.176642947750224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.8095703125,0.0,1565.7999267578125,1895.4371337890625,0.0,2796.60595703125,0.9151784777641296,1.0,0.0,3.0,1.0,0.0
