time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036180,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7392718195915222,0.3079160451889038,0.2824567556381225,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8614071607589722,0.4965554177761078,0.4749445915222168,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9765217900276184,0.7120996117591858,0.4997304379940033,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.810886800289154,0.4091390967369079,0.3926455378532409,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6469384431838989,0.2052221745252609,0.9508534073829652,284.8759155273437,284.95001220703125,298.6952514648437,295.1837463378906,297.44122314453125,297.0151062011719,284.8778991699219,1.0,0.6182095408439636,0.3503716289997101,0.3503716289997101,1.0,1.0,-3.122746467590332,0.7886847257614136,2.334061622619629,0.0852023810148239,0.8554534912109375,0.8554534912109375,0.0,209.61610412597656,212.0,57549.19140625,0.0,2852.160400390625,1.0,279.3571472167969,283.1761474609375,298.2143249511719,301.9918212890625,293.1499938964844,293.1499938964844,279.6499938964844,39181.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455550670623779,1.0,0.0,0.0,3.59878921508789,3.59881329536438,8.641838462608575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.1650390625,0.0,1500.4110107421875,1895.4371337890625,0.0,2893.657470703125,0.896135687828064,1.0,0.0,3.0,1.0,0.0
18036240,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7392718195915222,0.3079160451889038,0.2824567556381225,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8614071607589722,0.4965554177761078,0.4749445915222168,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9765217900276184,0.7120996117591858,0.4997304379940033,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.810886800289154,0.4091390967369079,0.3926455378532409,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6469384431838989,0.2052221745252609,0.9508534073829652,284.8759155273437,284.95001220703125,298.6952514648437,295.1837463378906,297.44122314453125,297.0151062011719,284.8778991699219,1.0,0.6182095408439636,0.3503716289997101,0.3503716289997101,1.0,1.0,-3.122746467590332,0.7886847257614136,2.334061622619629,0.0852023810148239,0.8554534912109375,0.8554534912109375,0.0,209.61610412597656,212.0,57549.19140625,0.0,2852.160400390625,1.0,279.3571472167969,283.1761474609375,298.2143249511719,301.9918212890625,293.1499938964844,293.1499938964844,279.6499938964844,39181.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455550670623779,1.0,0.0,0.0,3.59878921508789,3.59881329536438,8.641838462608575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.1650390625,0.0,1500.4110107421875,1895.4371337890625,0.0,2893.657470703125,0.896135687828064,1.0,0.0,3.0,1.0,0.0
18036300,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7362514138221741,0.3066750764846802,0.2812133729457855,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8578532338142395,0.4947957396507263,0.4731487929821014,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9731465578079224,0.7107614874839783,0.4985733926296234,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8076111078262329,0.4078041911125183,0.3912915587425232,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6440281867980957,0.2041530460119247,0.9460641741752625,284.9949035644531,284.95001220703125,298.6827392578125,295.166259765625,297.43603515625,297.012451171875,284.9965515136719,1.0,0.6178364157676697,0.3506048023700714,0.3506048023700714,1.0,1.0,-3.110309362411499,0.7854210734367371,2.324888229370117,0.0846638903021812,0.9293548464775084,0.9293548464775084,0.0,211.6881866455078,212.0,56511.1875,0.0,2837.989501953125,1.0,279.6002197265625,283.31304931640625,298.1380615234375,301.7436218261719,293.1499938964844,293.1499938964844,279.6499938964844,34742.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839547336101532,1.0,0.0,0.0,3.6315553188323975,3.631578922271729,8.799917736723728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.7275390625,0.0,1503.379638671875,1895.4371337890625,0.0,2837.486572265625,0.9019885659217834,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7340080142021179,0.3056031465530395,0.2803007960319519,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8551481366157532,0.4932146966457367,0.4717125296592712,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.970642387866974,0.709685742855072,0.4978625476360321,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8050593137741089,0.4066247940063476,0.3902319967746734,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6417555212974548,0.2031871378421783,0.9419869780540466,284.9790344238281,284.95001220703125,298.6706848144531,295.1475524902344,297.432373046875,297.0113830566406,284.97723388671875,1.0,0.617514967918396,0.3509650826454162,0.3509650826454162,1.0,1.0,-3.1004526615142822,0.7833026647567749,2.317150115966797,0.0847584009170532,0.9325377941131592,0.9325377941131592,0.0,213.2671813964844,215.0,56412.578125,0.0,2826.474609375,1.0,279.6425170898437,283.3016662597656,298.1256103515625,301.7619323730469,293.1499938964844,293.1499938964844,279.3500061035156,34100.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374044895172119,1.0,0.0,0.0,3.6861572265625,3.686181306838989,9.066527582035632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.9794921875,0.0,1559.4188232421875,1895.4371337890625,0.0,2817.47509765625,0.9117957949638368,1.0,0.0,3.0,1.0,0.0
18036420,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7287706136703491,0.3026048839092254,0.2779730260372162,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8490300178527832,0.4891479611396789,0.4682851135730743,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9644858241081238,0.7060282230377197,0.4957186579704284,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.799148440361023,0.4034992158412933,0.3876551687717438,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6367304921150208,0.2008472084999084,0.9328577518463136,284.88897705078125,284.95001220703125,298.6477966308594,295.10675048828125,297.4219970703125,297.00494384765625,284.8900451660156,1.0,0.6166342496871948,0.3516857028007507,0.3516857028007507,1.0,1.0,-3.076890230178833,0.7778545022010803,2.299035787582397,0.0849071070551872,0.8323225378990173,0.8323225378990173,0.0,216.88075256347656,203.0,56358.921875,0.0,2798.2978515625,1.0,279.3585510253906,283.2048034667969,298.1219787597656,301.8262023925781,293.1499938964844,293.1499938964844,279.6499938964844,40269.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444610238075256,1.0,0.0,0.0,3.5011138916015625,3.5011372566223145,8.179104611372168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.0986328125,0.0,1404.3924560546875,1895.4371337890625,0.0,2883.421875,0.8759503364562988,1.0,0.0,3.0,1.0,0.0
18036480,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7287706136703491,0.3026048839092254,0.2779730260372162,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8490300178527832,0.4891479611396789,0.4682851135730743,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9644858241081238,0.7060282230377197,0.4957186579704284,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.799148440361023,0.4034992158412933,0.3876551687717438,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6367304921150208,0.2008472084999084,0.9328577518463136,284.88897705078125,284.95001220703125,298.6477966308594,295.10675048828125,297.4219970703125,297.00494384765625,284.8900451660156,1.0,0.6166342496871948,0.3516857028007507,0.3516857028007507,1.0,1.0,-3.076890230178833,0.7778545022010803,2.299035787582397,0.0849071070551872,0.8323225378990173,0.8323225378990173,0.0,216.88075256347656,203.0,56358.921875,0.0,2798.2978515625,1.0,279.3585510253906,283.2048034667969,298.1219787597656,301.8262023925781,293.1499938964844,293.1499938964844,279.6499938964844,40269.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444610238075256,1.0,0.0,0.0,3.5011138916015625,3.5011372566223145,8.179104611372168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.0986328125,0.0,1404.3924560546875,1895.4371337890625,0.0,2883.421875,0.8759503364562988,1.0,0.0,3.0,1.0,0.0
18036540,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7289639711380005,0.3004655539989471,0.2757594585418701,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8495080471038818,0.4859550297260284,0.4649695456027984,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9661372900009156,0.7037712931632996,0.4938493072986603,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7997671961784363,0.4010952115058899,0.3851054310798645,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6363843083381653,0.1988891512155532,0.9230457544326782,284.9794006347656,284.95001220703125,298.6264343261719,295.0617370605469,297.415771484375,297.0035095214844,284.9781188964844,1.0,0.6113573312759399,0.3524063229560852,0.3524063229560852,1.0,1.0,-3.0531322956085205,0.7723044157028198,2.280827760696411,0.0851255878806114,0.9044895768165588,0.9044895768165588,0.0,213.2264404296875,191.0,55229.21484375,0.0,2732.1875,1.0,279.64117431640625,283.3189392089844,298.03338623046875,301.5960998535156,293.1499938964844,293.1499938964844,279.3500061035156,34336.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349820375442505,1.0,0.0,0.0,3.589796543121338,3.5898196697235107,8.598702834206051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.560546875,0.0,1454.9754638671875,1895.4371337890625,0.0,2794.870361328125,0.8905118703842163,1.0,0.0,3.0,1.0,0.0
18036600,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7289639711380005,0.3004655539989471,0.2757594585418701,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8495080471038818,0.4859550297260284,0.4649695456027984,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9661372900009156,0.7037712931632996,0.4938493072986603,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7997671961784363,0.4010952115058899,0.3851054310798645,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6363843083381653,0.1988891512155532,0.9230457544326782,284.9794006347656,284.95001220703125,298.6264343261719,295.0617370605469,297.415771484375,297.0035095214844,284.9781188964844,1.0,0.6113573312759399,0.3524063229560852,0.3524063229560852,1.0,1.0,-3.0531322956085205,0.7723044157028198,2.280827760696411,0.0851255878806114,0.9044895768165588,0.9044895768165588,0.0,213.2264404296875,191.0,55229.21484375,0.0,2732.1875,1.0,279.64117431640625,283.3189392089844,298.03338623046875,301.5960998535156,293.1499938964844,293.1499938964844,279.3500061035156,34336.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349820375442505,1.0,0.0,0.0,3.589796543121338,3.5898196697235107,8.598702834206051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.560546875,0.0,1454.9754638671875,1895.4371337890625,0.0,2794.870361328125,0.8905118703842163,1.0,0.0,3.0,1.0,0.0
18036660,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7313932180404663,0.2976334393024444,0.2731598913669586,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8528519868850708,0.4820079803466797,0.4612157046794891,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9710150361061096,0.7001564502716064,0.4914098978042602,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.803242027759552,0.3980687260627746,0.3821837902069092,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6381149291992188,0.1966504007577896,0.9123030304908752,284.898681640625,284.95001220703125,298.6064758300781,295.0128479003906,297.4080505371094,296.9997253417969,284.899169921875,1.0,0.6039127707481384,0.3531937003135681,0.3531937003135681,1.0,1.0,-3.0261425971984863,0.7658656239509583,2.260277032852173,0.0852450057864189,0.815742015838623,0.815742015838623,0.0,206.12399291992188,179.0,55053.89453125,0.0,2642.92626953125,1.0,279.359130859375,283.2313537597656,298.02508544921875,301.64874267578125,293.1499938964844,293.1499938964844,279.6499938964844,40147.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414410352706909,1.0,0.0,0.0,3.397771120071411,3.3977935314178467,7.70338431266282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.57958984375,0.0,1299.1278076171875,1895.4371337890625,0.0,2855.181884765625,0.85325688123703,1.0,0.0,3.0,1.0,0.0
18036720,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7313932180404663,0.2976334393024444,0.2731598913669586,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8528519868850708,0.4820079803466797,0.4612157046794891,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9710150361061096,0.7001564502716064,0.4914098978042602,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.803242027759552,0.3980687260627746,0.3821837902069092,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6381149291992188,0.1966504007577896,0.9123030304908752,284.898681640625,284.95001220703125,298.6064758300781,295.0128479003906,297.4080505371094,296.9997253417969,284.899169921875,1.0,0.6039127707481384,0.3531937003135681,0.3531937003135681,1.0,1.0,-3.0261425971984863,0.7658656239509583,2.260277032852173,0.0852450057864189,0.815742015838623,0.815742015838623,0.0,206.12399291992188,179.0,55053.89453125,0.0,2642.92626953125,1.0,279.359130859375,283.2313537597656,298.02508544921875,301.64874267578125,293.1499938964844,293.1499938964844,279.6499938964844,40147.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414410352706909,1.0,0.0,0.0,3.397771120071411,3.3977935314178467,7.70338431266282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.57958984375,0.0,1299.1278076171875,1895.4371337890625,0.0,2855.181884765625,0.85325688123703,1.0,0.0,3.0,1.0,0.0
18036780,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7362868785858154,0.2955754995346069,0.2708327770233154,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8591595888137817,0.4788398146629333,0.4577283561229706,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9788867831230164,0.6977683305740356,0.4893238842487335,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8095102310180664,0.3956895470619201,0.3794572353363037,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.6419215798377991,0.1947687417268753,0.9018135666847228,284.9769592285156,284.95001220703125,298.58770751953125,294.96051025390625,297.4035339355469,296.9997253417969,284.9757385253906,1.0,0.5952569246292114,0.353981077671051,0.353981077671051,1.0,1.0,-3.0007524490356445,0.7599403858184814,2.240812063217163,0.0848058760166168,0.8812254071235657,0.8812254071235657,0.0,196.54788208007807,167.0,53944.57421875,0.0,2545.443359375,1.0,279.64031982421875,283.3341369628906,297.9307556152344,301.4144897460937,293.1499938964844,293.1499938964844,279.95001220703125,34363.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831729531288147,1.0,0.0,0.0,3.4907774925231934,3.49079966545105,8.130881496981601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.57373046875,0.0,1351.42626953125,1895.4371337890625,0.0,2764.551513671875,0.8682748675346375,1.0,0.0,3.0,1.0,0.0
18036840,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7362868785858154,0.2955754995346069,0.2708327770233154,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8591595888137817,0.4788398146629333,0.4577283561229706,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9788867831230164,0.6977683305740356,0.4893238842487335,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8095102310180664,0.3956895470619201,0.3794572353363037,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.6419215798377991,0.1947687417268753,0.9018135666847228,284.9769592285156,284.95001220703125,298.58770751953125,294.96051025390625,297.4035339355469,296.9997253417969,284.9757385253906,1.0,0.5952569246292114,0.353981077671051,0.353981077671051,1.0,1.0,-3.0007524490356445,0.7599403858184814,2.240812063217163,0.0848058760166168,0.8812254071235657,0.8812254071235657,0.0,196.54788208007807,167.0,53944.57421875,0.0,2545.443359375,1.0,279.64031982421875,283.3341369628906,297.9307556152344,301.4144897460937,293.1499938964844,293.1499938964844,279.95001220703125,34363.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831729531288147,1.0,0.0,0.0,3.4907774925231934,3.49079966545105,8.130881496981601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.57373046875,0.0,1351.42626953125,1895.4371337890625,0.0,2764.551513671875,0.8682748675346375,1.0,0.0,3.0,1.0,0.0
18036900,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7394307255744934,0.2946409881114959,0.2697535157203674,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8631685376167297,0.47735795378685,0.4560773074626922,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9834259748458862,0.6966800093650818,0.488357275724411,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.813301146030426,0.3945927321910858,0.3781761229038238,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.6444619297981262,0.1939049363136291,0.89686518907547,285.0638122558594,284.95001220703125,298.5787658691406,294.9331359863281,297.40191650390625,297.0004272460937,285.064697265625,1.0,0.5907071232795715,0.3543747663497925,0.3543747663497925,1.0,1.0,-2.988818407058716,0.7572194933891296,2.2315988540649414,0.0844267979264259,0.960684895515442,0.960684895515442,0.0,191.2689819335937,167.0,53071.26953125,0.0,2496.17626953125,1.0,279.8958435058594,283.4420471191406,297.8836669921875,301.24493408203125,293.1499938964844,293.1499938964844,279.95001220703125,31676.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257313370704651,1.0,0.0,0.0,3.571890354156494,3.5719127655029297,8.5131352989265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.822265625,0.0,1416.3341064453125,1895.4371337890625,0.0,2708.74560546875,0.8859850168228149,1.0,0.0,3.0,1.0,0.0
18036960,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7431058883666992,0.2937074899673462,0.2687689661979675,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8678123950958252,0.4758780300617218,0.4545338153839111,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.988318681716919,0.6955504417419434,0.4875011444091797,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8175520896911621,0.3935028910636902,0.3769868910312652,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6474767923355103,0.1930657625198364,0.8921962380409241,285.0279541015625,284.95001220703125,298.5700378417969,294.905029296875,297.4007263183594,297.0014343261719,285.0238647460937,1.0,0.5860817432403564,0.3548346757888794,0.3548346757888794,1.0,1.0,-2.977707624435425,0.7549291849136353,2.222778558731079,0.0841931700706482,0.9709634780883788,0.9709634780883788,0.0,185.72750854492188,155.0,53112.73046875,0.0,2447.44873046875,1.0,279.94158935546875,283.4083251953125,297.8831481933594,301.3000183105469,293.1499938964844,293.1499938964844,279.6499938964844,31574.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247684240341187,1.0,0.0,0.0,3.6672534942626953,3.6672768592834473,8.973773901743698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.2001953125,0.0,1519.1795654296875,1895.4371337890625,0.0,2699.80078125,0.905733287334442,1.0,0.0,3.0,1.0,0.0
18037020,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7496252059936523,0.2906894385814667,0.265995591878891,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8763566613197327,0.4716763198375702,0.4505404829978943,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9965280294418336,0.6912491917610168,0.4846332371234894,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8251478672027588,0.3902621269226074,0.3738496303558349,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6529583930969238,0.1908043026924133,0.8810977935791016,284.8751220703125,284.95001220703125,298.55328369140625,294.8468322753906,297.3944702148437,296.9983825683594,284.87725830078125,1.0,0.5762509107589722,0.3557544946670532,0.3557544946670532,1.0,1.0,-2.949023485183716,0.7482585310935974,2.2007648944854736,0.0831797868013382,0.839810311794281,0.839810311794281,0.0,175.2371368408203,143.0,53234.11328125,0.0,2342.401123046875,1.0,279.6575012207031,283.2548522949219,297.878173828125,301.3908386230469,293.1499938964844,293.1499938964844,279.95001220703125,39728.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356117010116577,1.0,0.0,0.0,3.533908128738404,3.5339317321777344,8.333046821462631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.52490234375,0.0,1434.81298828125,1895.4371337890625,0.0,2800.743896484375,0.8822742700576782,1.0,0.0,3.0,1.0,0.0
18037080,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7496252059936523,0.2906894385814667,0.265995591878891,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8763566613197327,0.4716763198375702,0.4505404829978943,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9965280294418336,0.6912491917610168,0.4846332371234894,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8251478672027588,0.3902621269226074,0.3738496303558349,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6529583930969238,0.1908043026924133,0.8810977935791016,284.8751220703125,284.95001220703125,298.55328369140625,294.8468322753906,297.3944702148437,296.9983825683594,284.87725830078125,1.0,0.5762509107589722,0.3557544946670532,0.3557544946670532,1.0,1.0,-2.949023485183716,0.7482585310935974,2.2007648944854736,0.0831797868013382,0.839810311794281,0.839810311794281,0.0,175.2371368408203,143.0,53234.11328125,0.0,2342.401123046875,1.0,279.6575012207031,283.2548522949219,297.878173828125,301.3908386230469,293.1499938964844,293.1499938964844,279.95001220703125,39728.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356117010116577,1.0,0.0,0.0,3.533908128738404,3.5339317321777344,8.333046821462631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.52490234375,0.0,1434.81298828125,1895.4371337890625,0.0,2800.743896484375,0.8822742700576782,1.0,0.0,3.0,1.0,0.0
18037140,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7564303278923035,0.2884877026081085,0.263481467962265,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.885089099407196,0.4682961702346802,0.4467919468879699,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9990000128746032,0.6891788244247437,0.4736578464508056,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8327476978302002,0.3876729905605316,0.3708787858486175,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584883332252502,0.1888234615325927,0.8701199293136597,284.9681701660156,284.95001220703125,298.5373229980469,294.7862548828125,297.389892578125,296.99774169921875,284.96600341796875,1.0,0.5654605031013489,0.3566742837429046,0.3566742837429046,1.0,1.0,-2.9115025997161865,0.7386580109596252,2.172844409942627,0.0817056149244308,0.9074946641921996,0.9074946641921996,0.0,165.2245330810547,131.0,51880.33203125,0.0,2226.271728515625,1.0,279.94140625,283.3717041015625,297.760498046875,301.1239013671875,293.1499938964844,293.1499938964844,279.6499938964844,34440.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265108466148376,1.0,0.0,0.0,3.616135835647583,3.616159439086914,8.725348266125366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.0751953125,0.0,1484.2562255859375,1895.4371337890625,0.0,2715.9892578125,0.8963409662246704,1.0,0.0,3.0,1.0,0.0
18037200,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7564303278923035,0.2884877026081085,0.263481467962265,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.885089099407196,0.4682961702346802,0.4467919468879699,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9990000128746032,0.6891788244247437,0.4736578464508056,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8327476978302002,0.3876729905605316,0.3708787858486175,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584883332252502,0.1888234615325927,0.8701199293136597,284.9681701660156,284.95001220703125,298.5373229980469,294.7862548828125,297.389892578125,296.99774169921875,284.96600341796875,1.0,0.5654605031013489,0.3566742837429046,0.3566742837429046,1.0,1.0,-2.9115025997161865,0.7386580109596252,2.172844409942627,0.0817056149244308,0.9074946641921996,0.9074946641921996,0.0,165.2245330810547,131.0,51880.33203125,0.0,2226.271728515625,1.0,279.94140625,283.3717041015625,297.760498046875,301.1239013671875,293.1499938964844,293.1499938964844,279.6499938964844,34440.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265108466148376,1.0,0.0,0.0,3.616135835647583,3.616159439086914,8.725348266125366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.0751953125,0.0,1484.2562255859375,1895.4371337890625,0.0,2715.9892578125,0.8963409662246704,1.0,0.0,3.0,1.0,0.0
18037260,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.763390064239502,0.2856439054012298,0.2607868611812591,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8939979076385498,0.4642278254032135,0.4428269565105438,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.689230740070343,0.4559366405010223,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.840502917766571,0.3844951093196869,0.3677276372909546,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.664222240447998,0.1865868866443634,0.8589555025100708,284.88201904296875,284.95001220703125,298.52197265625,294.7236633300781,297.3833923339844,296.9945983886719,284.8829040527344,1.0,0.5535393953323364,0.3577487170696258,0.3577487170696258,1.0,1.0,-2.865041971206665,0.7264304757118225,2.138611555099488,0.0806472450494766,0.8032668828964233,0.8032668828964233,0.0,155.43072509765625,119.0,51244.26953125,0.0,2098.87060546875,1.0,279.6590881347656,283.2884216308594,297.7317199707031,301.1271057128906,293.1499938964844,293.1499938964844,279.95001220703125,41427.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323115110397339,1.0,0.0,0.0,3.3735413551330566,3.373563766479492,7.593909003844601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.38720703125,0.0,1284.3302001953125,1895.4371337890625,0.0,2769.973876953125,0.8491429686546326,1.0,0.0,3.0,1.0,0.0
18037320,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.763390064239502,0.2856439054012298,0.2607868611812591,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8939979076385498,0.4642278254032135,0.4428269565105438,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.689230740070343,0.4559366405010223,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.840502917766571,0.3844951093196869,0.3677276372909546,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.664222240447998,0.1865868866443634,0.8589555025100708,284.88201904296875,284.95001220703125,298.52197265625,294.7236633300781,297.3833923339844,296.9945983886719,284.8829040527344,1.0,0.5535393953323364,0.3577487170696258,0.3577487170696258,1.0,1.0,-2.865041971206665,0.7264304757118225,2.138611555099488,0.0806472450494766,0.8032668828964233,0.8032668828964233,0.0,155.43072509765625,119.0,51244.26953125,0.0,2098.87060546875,1.0,279.6590881347656,283.2884216308594,297.7317199707031,301.1271057128906,293.1499938964844,293.1499938964844,279.95001220703125,41427.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323115110397339,1.0,0.0,0.0,3.3735413551330566,3.373563766479492,7.593909003844601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.38720703125,0.0,1284.3302001953125,1895.4371337890625,0.0,2769.973876953125,0.8491429686546326,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7727682590484619,0.2836035788059234,0.2584621608257293,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9056057333946228,0.4610241949558258,0.4392791986465454,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9990000128746032,0.6931726336479187,0.4356875419616699,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8506523370742798,0.3819992542266845,0.364876389503479,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.6719650626182556,0.1847206503152847,0.8485018610954285,284.9608764648437,284.95001220703125,298.5071105957031,294.6594543457031,297.3837890625,297.0006103515625,284.9591979980469,1.0,0.5408862829208374,0.3588231205940246,0.3588231205940246,1.0,1.0,-2.817655801773072,0.7138053178787231,2.1038506031036377,0.0795541256666183,0.8582898378372192,0.8582898378372192,0.0,144.8629608154297,122.0,49662.58203125,0.0,1969.9910888671875,1.0,279.9399719238281,283.3954772949219,297.615234375,300.8427734375,293.1499938964844,293.1499938964844,280.25,35305.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195220232009888,1.0,0.0,0.0,3.4352853298187256,3.435307264328003,7.874426160014991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.087890625,0.0,1302.258544921875,1895.4371337890625,0.0,2651.1416015625,0.8566458225250244,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7727682590484619,0.2836035788059234,0.2584621608257293,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9056057333946228,0.4610241949558258,0.4392791986465454,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9990000128746032,0.6931726336479187,0.4356875419616699,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8506523370742798,0.3819992542266845,0.364876389503479,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.6719650626182556,0.1847206503152847,0.8485018610954285,284.9608764648437,284.95001220703125,298.5071105957031,294.6594543457031,297.3837890625,297.0006103515625,284.9591979980469,1.0,0.5408862829208374,0.3588231205940246,0.3588231205940246,1.0,1.0,-2.817655801773072,0.7138053178787231,2.1038506031036377,0.0795541256666183,0.8582898378372192,0.8582898378372192,0.0,144.8629608154297,122.0,49662.58203125,0.0,1969.9910888671875,1.0,279.9399719238281,283.3954772949219,297.615234375,300.8427734375,293.1499938964844,293.1499938964844,280.25,35305.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195220232009888,1.0,0.0,0.0,3.4352853298187256,3.435307264328003,7.874426160014991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.087890625,0.0,1302.258544921875,1895.4371337890625,0.0,2651.1416015625,0.8566458225250244,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7760138511657715,0.2826825976371765,0.2574623823165893,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9097716808319092,0.4595501720905304,0.4376993775367737,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9990000128746032,0.6959784626960754,0.4286608099937439,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8541880249977112,0.3808542788028717,0.3636180758476257,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.6745336055755615,0.1838586181402206,0.8439019918441772,285.0484924316406,284.95001220703125,298.4997863769531,294.6268615722656,297.3890075683594,297.0099792480469,285.0496520996094,1.0,0.5365020036697388,0.3593603372573852,0.3593603372573852,1.0,1.0,-2.799055576324463,0.7091405391693115,2.089915037155152,0.0790722519159317,0.9325098395347596,0.9325098395347596,0.0,141.20303344726562,122.0,48635.58203125,0.0,1922.80712890625,1.0,280.1935119628906,283.50518798828125,297.5595092773437,300.65338134765625,293.1499938964844,293.1499938964844,280.25,32289.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115547895431519,1.0,0.0,0.0,3.504506349563598,3.504528284072876,8.194963356800145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.74560546875,0.0,1350.5853271484375,1895.4371337890625,0.0,2577.518798828125,0.871508777141571,1.0,0.0,3.0,1.0,0.0
18037560,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7782300710678101,0.2817563116550445,0.2565995454788208,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.912663459777832,0.4580858051776886,0.436285525560379,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9990000128746032,0.6984408497810364,0.4236526489257812,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8566096425056458,0.3797176778316498,0.3625028133392334,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6761775016784668,0.1830231696367263,0.8398050665855408,285.0141296386719,284.95001220703125,298.4925537109375,294.593994140625,297.3961181640625,297.021484375,285.0100402832031,1.0,0.5329920649528503,0.360109269618988,0.360109269618988,1.0,1.0,-2.78403115272522,0.7061530947685242,2.077877998352051,0.0791700035333633,0.9390719532966614,0.9390719532966614,0.0,138.54873657226562,125.0,48548.3046875,0.0,1886.532958984375,1.0,280.24090576171875,283.4723205566406,297.555419921875,300.692138671875,293.1499938964844,293.1499938964844,279.95001220703125,32015.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089314103126526,1.0,0.0,0.0,3.5958895683288574,3.595912456512451,8.627918077763752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.69140625,0.0,1444.4266357421875,1895.4371337890625,0.0,2553.35595703125,0.8899016976356506,1.0,0.0,3.0,1.0,0.0
18037620,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7783507108688354,0.2788478136062622,0.2541711330413818,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.91323059797287,0.4540113806724548,0.4326729774475097,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.7000920176506042,0.4194521009922027,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8571682572364807,0.3764724433422088,0.3596242666244507,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6758468747138977,0.1808305531740188,0.8303297758102417,284.883544921875,284.95001220703125,298.4781799316406,294.5276794433594,297.3975830078125,297.0271301269531,284.8858337402344,1.0,0.527866542339325,0.3616071939468384,0.3616071939468384,1.0,1.0,-2.7568726539611816,0.7011775970458984,2.055695056915283,0.079010359942913,0.8191304206848145,0.8191304206848145,0.0,135.76902770996094,128.0,48511.8125,0.0,1831.3385009765625,1.0,279.9590759277344,283.3428649902344,297.55059814453125,300.7653503417969,293.1499938964844,293.1499938964844,280.25,40313.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183698654174805,1.0,0.0,0.0,3.424266815185547,3.424289464950561,7.823994110367494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.83056640625,0.0,1326.50732421875,1895.4371337890625,0.0,2640.4736328125,0.8589401841163635,1.0,0.0,3.0,1.0,0.0
18037680,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7783507108688354,0.2788478136062622,0.2541711330413818,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.91323059797287,0.4540113806724548,0.4326729774475097,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.7000920176506042,0.4194521009922027,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8571682572364807,0.3764724433422088,0.3596242666244507,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6758468747138977,0.1808305531740188,0.8303297758102417,284.883544921875,284.95001220703125,298.4781799316406,294.5276794433594,297.3975830078125,297.0271301269531,284.8858337402344,1.0,0.527866542339325,0.3616071939468384,0.3616071939468384,1.0,1.0,-2.7568726539611816,0.7011775970458984,2.055695056915283,0.079010359942913,0.8191304206848145,0.8191304206848145,0.0,135.76902770996094,128.0,48511.8125,0.0,1831.3385009765625,1.0,279.9590759277344,283.3428649902344,297.55059814453125,300.7653503417969,293.1499938964844,293.1499938964844,280.25,40313.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183698654174805,1.0,0.0,0.0,3.424266815185547,3.424289464950561,7.823994110367494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.83056640625,0.0,1326.50732421875,1895.4371337890625,0.0,2640.4736328125,0.8589401841163635,1.0,0.0,3.0,1.0,0.0
18037740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7764788269996643,0.2767240703105926,0.2520639896392822,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9110276103019714,0.450725108385086,0.429360955953598,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.7008240222930908,0.4189325273036957,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8554611206054688,0.3738844990730285,0.3569945096969604,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6735159754753113,0.1789082586765289,0.821229100227356,284.9817810058594,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.03302001953125,284.9802551269531,1.0,0.5246080756187439,0.3631050884723663,0.3631050884723663,1.0,1.0,-2.73563003540039,0.6980451345443726,2.037585020065308,0.0799463242292404,0.8958824276924133,0.8958824276924133,0.0,134.7605438232422,131.0,47507.796875,0.0,1794.27197265625,1.0,280.2405700683594,283.4580993652344,297.43035888671875,300.5133056640625,293.1499938964844,293.1499938964844,280.54998779296875,33884.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081801533699036,1.0,0.0,0.0,3.5298805236816406,3.529903173446656,8.314063393299875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.41748046875,0.0,1388.2845458984375,1895.4371337890625,0.0,2546.444580078125,0.8767123222351074,1.0,0.0,3.0,1.0,0.0
18037800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7764788269996643,0.2767240703105926,0.2520639896392822,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9110276103019714,0.450725108385086,0.429360955953598,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.7008240222930908,0.4189325273036957,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8554611206054688,0.3738844990730285,0.3569945096969604,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6735159754753113,0.1789082586765289,0.821229100227356,284.9817810058594,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.03302001953125,284.9802551269531,1.0,0.5246080756187439,0.3631050884723663,0.3631050884723663,1.0,1.0,-2.73563003540039,0.6980451345443726,2.037585020065308,0.0799463242292404,0.8958824276924133,0.8958824276924133,0.0,134.7605438232422,131.0,47507.796875,0.0,1794.27197265625,1.0,280.2405700683594,283.4580993652344,297.43035888671875,300.5133056640625,293.1499938964844,293.1499938964844,280.54998779296875,33884.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081801533699036,1.0,0.0,0.0,3.5298805236816406,3.529903173446656,8.314063393299875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.41748046875,0.0,1388.2845458984375,1895.4371337890625,0.0,2546.444580078125,0.8767123222351074,1.0,0.0,3.0,1.0,0.0
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.773684561252594,0.2748242020606994,0.2503628432750702,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9075132608413696,0.4477052092552185,0.4265162348747253,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9990000128746032,0.7006643414497375,0.4205567836761474,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8526638746261597,0.3715459704399109,0.3547868728637695,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.6703166365623474,0.1771432310342788,0.8133289217948914,285.0525207519531,284.95001220703125,298.44940185546875,294.3939819335937,297.39910888671875,297.0362548828125,285.0489501953125,1.0,0.5227581858634949,0.3642922639846802,0.3642922639846802,1.0,1.0,-2.719968318939209,0.6959043741226196,2.0240638256073,0.0812787264585495,1.0,1.0,0.0,134.86854553222656,134.0,46730.0078125,0.0,1771.209228515625,1.0,280.5412292480469,283.5468444824219,297.3691101074219,300.38775634765625,293.1499938964844,293.1499938964844,280.25,31204.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001943826675415,1.0,0.0,0.0,3.720725774765015,3.720749616622925,9.237375593329488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.802734375,0.0,1576.7130126953125,1895.4371337890625,0.0,2473.202392578125,0.9173450469970704,1.0,0.0,3.0,1.0,0.0
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.773684561252594,0.2748242020606994,0.2503628432750702,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9075132608413696,0.4477052092552185,0.4265162348747253,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9990000128746032,0.7006643414497375,0.4205567836761474,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8526638746261597,0.3715459704399109,0.3547868728637695,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.6703166365623474,0.1771432310342788,0.8133289217948914,285.0525207519531,284.95001220703125,298.44940185546875,294.3939819335937,297.39910888671875,297.0362548828125,285.0489501953125,1.0,0.5227581858634949,0.3642922639846802,0.3642922639846802,1.0,1.0,-2.719968318939209,0.6959043741226196,2.0240638256073,0.0812787264585495,1.0,1.0,0.0,134.86854553222656,134.0,46730.0078125,0.0,1771.209228515625,1.0,280.5412292480469,283.5468444824219,297.3691101074219,300.38775634765625,293.1499938964844,293.1499938964844,280.25,31204.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001943826675415,1.0,0.0,0.0,3.720725774765015,3.720749616622925,9.237375593329488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.802734375,0.0,1576.7130126953125,1895.4371337890625,0.0,2473.202392578125,0.9173450469970704,1.0,0.0,3.0,1.0,0.0
18037980,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7682661414146423,0.271733671426773,0.2479802668094635,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9012250304222108,0.4433961510658264,0.4229079484939575,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.6974493265151978,0.4253436326980591,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8473670482635498,0.368117094039917,0.3519502282142639,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.664995551109314,0.174786627292633,0.8040144443511963,284.86700439453125,284.95001220703125,298.4346618652344,294.3273620605469,297.3837890625,297.01959228515625,284.8690490722656,1.0,0.521695613861084,0.3654794096946716,0.3654794096946716,1.0,1.0,-2.7039239406585693,0.6935368776321411,2.0103869438171387,0.0831389427185058,0.8620384335517883,0.8620384335517883,0.0,136.31289672851562,137.0,47240.83984375,0.0,1753.95849609375,1.0,280.25750732421875,283.35858154296875,297.369140625,300.50115966796875,293.1499938964844,293.1499938964844,280.54998779296875,38992.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81341952085495,1.0,0.0,0.0,3.637559652328491,3.637584209442138,8.829041462377063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.54736328125,0.0,1541.6856689453125,1895.4371337890625,0.0,2594.71826171875,0.9042227864265442,1.0,0.0,3.0,1.0,0.0
