time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038040,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7682661414146423,0.271733671426773,0.2479802668094635,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9012250304222108,0.4433961510658264,0.4229079484939575,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.6974493265151978,0.4253436326980591,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8473670482635498,0.368117094039917,0.3519502282142639,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.664995551109314,0.174786627292633,0.8040144443511963,284.86700439453125,284.95001220703125,298.4346618652344,294.3273620605469,297.3837890625,297.01959228515625,284.8690490722656,1.0,0.521695613861084,0.3654794096946716,0.3654794096946716,1.0,1.0,-2.7039239406585693,0.6935368776321411,2.0103869438171387,0.0831389427185058,0.8620384335517883,0.8620384335517883,0.0,136.31289672851562,137.0,47240.83984375,0.0,1753.95849609375,1.0,280.25750732421875,283.35858154296875,297.369140625,300.50115966796875,293.1499938964844,293.1499938964844,280.54998779296875,38992.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81341952085495,1.0,0.0,0.0,3.637559652328491,3.637584209442138,8.829041462377063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.54736328125,0.0,1541.6856689453125,1895.4371337890625,0.0,2594.71826171875,0.9042227864265442,1.0,0.0,3.0,1.0,0.0
18038100,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7650959491729736,0.2704571783542633,0.2466790080070495,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8975933194160461,0.4415038824081421,0.4209552109241485,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.6957169771194458,0.4283835589885711,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8442491888999939,0.3666050434112549,0.3503930866718292,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6618724465370178,0.1736578196287155,0.7988086938858032,284.9989624023437,284.95001220703125,298.4271240234375,294.2943115234375,297.37744140625,297.0130615234375,285.0035705566406,1.0,0.5213114023208618,0.3660730123519897,0.3660730123519897,1.0,1.0,-2.695537567138672,0.6922014355659485,2.003336191177368,0.0842844247817993,0.9420381784439088,0.9420381784439088,0.0,137.31602478027344,137.0,46245.36328125,0.0,1746.1492919921875,1.0,280.5011291503906,283.5090026855469,297.26739501953125,300.2389831542969,293.1499938964844,293.1499938964844,280.54998779296875,34733.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070946335792542,1.0,0.0,0.0,3.663841962814331,3.66386604309082,8.95708637926873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.72705078125,0.0,1539.1075439453125,1895.4371337890625,0.0,2536.4638671875,0.909400999546051,1.0,0.0,3.0,1.0,0.0
18038160,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7625120878219604,0.2693799138069153,0.2457147389650344,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8945053815841675,0.4398311674594879,0.4193779528141022,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.6940643191337585,0.4310806095600128,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8416199088096619,0.3652783632278442,0.3491462469100952,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6591672301292419,0.1726343184709549,0.7942986488342285,284.9941101074219,284.95001220703125,298.41949462890625,294.261474609375,297.3728942871094,297.00897216796875,284.9920349121094,1.0,0.521083652973175,0.3666259944438934,0.3666259944438934,1.0,1.0,-2.688804864883423,0.6913243532180786,1.9974806308746336,0.0853160619735717,0.9569107294082642,0.9569107294082642,0.0,138.23304748535156,140.0,46193.4296875,0.0,1740.4173583984375,1.0,280.54248046875,283.5013732910156,297.2376708984375,300.23907470703125,293.1499938964844,293.1499938964844,280.25,33549.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045247197151184,1.0,0.0,0.0,3.733519792556762,3.73354434967041,9.301012369178352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.18115234375,0.0,1609.3359375,1895.4371337890625,0.0,2512.865478515625,0.9221962094306946,1.0,0.0,3.0,1.0,0.0
18038220,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7561472654342651,0.2663304805755615,0.2433108240365982,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8870171308517456,0.435525894165039,0.4156979024410248,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.6885502338409424,0.4378999471664428,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8352638483047485,0.3618094623088836,0.3462126553058624,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6528898477554321,0.1701736599206924,0.784371554851532,284.8702392578125,284.95001220703125,298.4037780761719,294.1966552734375,297.35760498046875,296.9927062988281,284.8741149902344,1.0,0.5208251476287842,0.3677319884300232,0.3677319884300232,1.0,1.0,-2.67423677444458,0.6892417073249817,1.9849950075149536,0.0861003845930099,0.8336177468299866,0.8336177468299866,0.0,140.60777282714844,128.0,46362.94140625,0.0,1729.86279296875,1.0,280.2572021484375,283.3771667480469,297.2227783203125,300.3002014160156,293.1499938964844,293.1499938964844,280.54998779296875,41068.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141087889671326,1.0,0.0,0.0,3.546246290206909,3.54627013206482,8.39133520003088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.27294921875,0.0,1457.6136474609375,1895.4371337890625,0.0,2601.0810546875,0.8863210082054138,1.0,0.0,3.0,1.0,0.0
18038280,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7561472654342651,0.2663304805755615,0.2433108240365982,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8870171308517456,0.435525894165039,0.4156979024410248,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.6885502338409424,0.4378999471664428,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8352638483047485,0.3618094623088836,0.3462126553058624,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6528898477554321,0.1701736599206924,0.784371554851532,284.8702392578125,284.95001220703125,298.4037780761719,294.1966552734375,297.35760498046875,296.9927062988281,284.8741149902344,1.0,0.5208251476287842,0.3677319884300232,0.3677319884300232,1.0,1.0,-2.67423677444458,0.6892417073249817,1.9849950075149536,0.0861003845930099,0.8336177468299866,0.8336177468299866,0.0,140.60777282714844,128.0,46362.94140625,0.0,1729.86279296875,1.0,280.2572021484375,283.3771667480469,297.2227783203125,300.3002014160156,293.1499938964844,293.1499938964844,280.54998779296875,41068.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141087889671326,1.0,0.0,0.0,3.546246290206909,3.54627013206482,8.39133520003088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.27294921875,0.0,1457.6136474609375,1895.4371337890625,0.0,2601.0810546875,0.8863210082054138,1.0,0.0,3.0,1.0,0.0
18038340,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7554909586906433,0.2640515267848968,0.2410089969635009,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8864609003067017,0.4320083856582641,0.4121094644069671,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.6843319535255432,0.4349161982536316,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8348482847213745,0.3589820265769958,0.3433062136173248,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6514600515365601,0.1680117100477218,0.773932933807373,284.9875183105469,284.95001220703125,298.3872985839844,294.13336181640625,297.3501281738281,296.9877319335937,284.98541259765625,1.0,0.5155627131462097,0.3688379824161529,0.3688379824161529,1.0,1.0,-2.647549629211426,0.6831238865852356,1.9644256830215447,0.0848008394241333,0.9230948686599731,0.9230948686599731,0.0,138.35012817382812,116.0,45241.68359375,0.0,1680.91162109375,1.0,280.5415344238281,283.5101623535156,297.0988464355469,300.0417175292969,293.1499938964844,293.1499938964844,280.25,33994.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029019236564636,1.0,0.0,0.0,3.644219160079956,3.644242763519287,8.861398441695201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.3798828125,0.0,1511.768310546875,1895.4371337890625,0.0,2497.986328125,0.9024735689163208,1.0,0.0,3.0,1.0,0.0
18038400,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7554909586906433,0.2640515267848968,0.2410089969635009,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8864609003067017,0.4320083856582641,0.4121094644069671,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.6843319535255432,0.4349161982536316,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8348482847213745,0.3589820265769958,0.3433062136173248,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6514600515365601,0.1680117100477218,0.773932933807373,284.9875183105469,284.95001220703125,298.3872985839844,294.13336181640625,297.3501281738281,296.9877319335937,284.98541259765625,1.0,0.5155627131462097,0.3688379824161529,0.3688379824161529,1.0,1.0,-2.647549629211426,0.6831238865852356,1.9644256830215447,0.0848008394241333,0.9230948686599731,0.9230948686599731,0.0,138.35012817382812,116.0,45241.68359375,0.0,1680.91162109375,1.0,280.5415344238281,283.5101623535156,297.0988464355469,300.0417175292969,293.1499938964844,293.1499938964844,280.25,33994.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029019236564636,1.0,0.0,0.0,3.644219160079956,3.644242763519287,8.861398441695201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.3798828125,0.0,1511.768310546875,1895.4371337890625,0.0,2497.986328125,0.9024735689163208,1.0,0.0,3.0,1.0,0.0
18038460,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7582818865776062,0.2610718309879303,0.2383830994367599,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8903014063835144,0.4277339577674866,0.4081574976444244,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.6811807155609131,0.4253445267677307,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8381983041763306,0.3555071949958801,0.3400733470916748,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6531339287757874,0.1655773967504501,0.7627319097518921,284.8754577636719,284.95001220703125,298.3699951171875,294.0719909667969,297.34228515625,296.9831237792969,284.8785400390625,1.0,0.5071892738342285,0.3700476884841919,0.3700476884841919,1.0,1.0,-2.610809326171875,0.6738137602806091,1.936995506286621,0.0827703699469566,0.8065264821052551,0.8065264821052551,0.0,133.00955200195312,119.0,44942.28515625,0.0,1604.9927978515625,1.0,280.2581481933594,283.4042358398437,297.0865783691406,300.0812683105469,293.1499938964844,293.1499938964844,280.54998779296875,41879.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103287220001221,1.0,0.0,0.0,3.4105093479156494,3.410532236099243,7.761252618365688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.67822265625,0.0,1323.79296875,1895.4371337890625,0.0,2566.220703125,0.8573929071426392,1.0,0.0,3.0,1.0,0.0
18038520,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7582818865776062,0.2610718309879303,0.2383830994367599,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8903014063835144,0.4277339577674866,0.4081574976444244,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.6811807155609131,0.4253445267677307,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8381983041763306,0.3555071949958801,0.3400733470916748,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6531339287757874,0.1655773967504501,0.7627319097518921,284.8754577636719,284.95001220703125,298.3699951171875,294.0719909667969,297.34228515625,296.9831237792969,284.8785400390625,1.0,0.5071892738342285,0.3700476884841919,0.3700476884841919,1.0,1.0,-2.610809326171875,0.6738137602806091,1.936995506286621,0.0827703699469566,0.8065264821052551,0.8065264821052551,0.0,133.00955200195312,119.0,44942.28515625,0.0,1604.9927978515625,1.0,280.2581481933594,283.4042358398437,297.0865783691406,300.0812683105469,293.1499938964844,293.1499938964844,280.54998779296875,41879.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103287220001221,1.0,0.0,0.0,3.4105093479156494,3.410532236099243,7.761252618365688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.67822265625,0.0,1323.79296875,1895.4371337890625,0.0,2566.220703125,0.8573929071426392,1.0,0.0,3.0,1.0,0.0
18038580,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7588081955909729,0.2588869929313659,0.2361486405134201,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8911687731742859,0.4243023693561554,0.4046234786510467,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.6805063486099243,0.4204664826393127,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8389796018600464,0.3527110815048218,0.3371717035770416,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6527019739151001,0.1634939759969711,0.7524975538253784,284.98046875,284.95001220703125,298.35162353515625,294.012939453125,297.3388061523437,296.9843139648437,284.9787902832031,1.0,0.5019099116325378,0.3712574243545532,0.3712574243545532,1.0,1.0,-2.582216501235962,0.6671035289764404,1.9151129722595213,0.0827078595757484,0.8853445649147034,0.8853445649147034,0.0,130.02780151367188,122.0,43784.41015625,0.0,1552.394287109375,1.0,280.54034423828125,283.5267333984375,296.966552734375,299.8174743652344,293.1499938964844,293.1499938964844,280.8500061035156,34277.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966769933700562,1.0,0.0,0.0,3.504793405532837,3.5048158168792725,8.196305429919448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.669921875,0.0,1365.1646728515625,1895.4371337890625,0.0,2441.08349609375,0.8714041113853455,1.0,0.0,3.0,1.0,0.0
18038640,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7588081955909729,0.2588869929313659,0.2361486405134201,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8911687731742859,0.4243023693561554,0.4046234786510467,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.6805063486099243,0.4204664826393127,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8389796018600464,0.3527110815048218,0.3371717035770416,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6527019739151001,0.1634939759969711,0.7524975538253784,284.98046875,284.95001220703125,298.35162353515625,294.012939453125,297.3388061523437,296.9843139648437,284.9787902832031,1.0,0.5019099116325378,0.3712574243545532,0.3712574243545532,1.0,1.0,-2.582216501235962,0.6671035289764404,1.9151129722595213,0.0827078595757484,0.8853445649147034,0.8853445649147034,0.0,130.02780151367188,122.0,43784.41015625,0.0,1552.394287109375,1.0,280.54034423828125,283.5267333984375,296.966552734375,299.8174743652344,293.1499938964844,293.1499938964844,280.8500061035156,34277.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966769933700562,1.0,0.0,0.0,3.504793405532837,3.5048158168792725,8.196305429919448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.669921875,0.0,1365.1646728515625,1895.4371337890625,0.0,2441.08349609375,0.8714041113853455,1.0,0.0,3.0,1.0,0.0
18038700,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7583519816398621,0.2578915357589721,0.2351899743080139,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8906570672988892,0.422708511352539,0.4030456244945526,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9990000128746032,0.6801794767379761,0.4195285737514496,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8385583758354187,0.3514142334461212,0.3358824253082275,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.6518630385398865,0.1625259667634964,0.7479360699653625,285.0771789550781,284.95001220703125,298.3420104980469,293.9844055175781,297.33770751953125,296.9858093261719,285.0807800292969,1.0,0.5000500082969666,0.3718622922897339,0.3718622922897339,1.0,1.0,-2.571009397506714,0.6647489666938782,1.906260371208191,0.0832736864686012,0.972557783126831,0.972557783126831,0.0,129.2821044921875,122.0,42892.5859375,0.0,1533.9061279296875,1.0,280.7958068847656,283.6454772949219,296.9128112792969,299.642578125,293.1499938964844,293.1499938964844,280.8500061035156,31538.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881899476051331,1.0,0.0,0.0,3.587711334228516,3.5877339839935303,8.588717150814773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.712890625,0.0,1432.15380859375,1895.4371337890625,0.0,2363.974853515625,0.8895238041877747,1.0,0.0,3.0,1.0,0.0
18038760,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7576260566711426,0.2569261789321899,0.2343458980321884,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8897690773010254,0.4211557507514953,0.4016062021255493,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9990000128746032,0.6796926259994507,0.4192479252815246,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8378149271011353,0.3501532077789306,0.3347107768058777,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.6507853865623474,0.1615912616252899,0.7437333464622498,285.0565795898437,284.95001220703125,298.33209228515625,293.95660400390625,297.3369445800781,296.9875793457031,285.0522155761719,1.0,0.4986175894737243,0.3726280927658081,0.3726280927658081,1.0,1.0,-2.561469078063965,0.663298487663269,1.898170709609985,0.0844389423727989,1.0,1.0,0.0,128.86752319335938,125.0,42918.75,0.0,1519.2364501953125,1.0,280.8417053222656,283.619873046875,296.9156188964844,299.6933898925781,293.1499938964844,293.1499938964844,280.54998779296875,30925.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853909134864807,1.0,0.0,0.0,3.698784351348877,3.698807954788208,9.12875009362324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.0322265625,0.0,1549.6484375,1895.4371337890625,0.0,2338.674560546875,0.9124996066093444,1.0,0.0,3.0,1.0,0.0
18038820,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7534694671630859,0.2538133859634399,0.2319108843803405,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8849730491638184,0.4167627990245819,0.3978834450244903,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9990000128746032,0.6756154894828796,0.4219702184200287,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8337309956550598,0.3465341031551361,0.331660509109497,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.64654141664505,0.1591669172048568,0.7338693737983704,284.8646545410156,284.95001220703125,298.3112487792969,293.9034423828125,297.3285522460937,296.982177734375,284.86700439453125,1.0,0.496560275554657,0.3741596639156341,0.3741596639156341,1.0,1.0,-2.541828155517578,0.6602226495742798,1.8816055059432983,0.0866429507732391,0.8530002236366272,0.8530002236366272,0.0,129.37237548828125,128.0,43373.85546875,0.0,1495.2109375,1.0,280.55767822265625,283.4288024902344,296.9405517578125,299.82586669921875,293.1499938964844,293.1499938964844,280.8500061035156,39327.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979499101638794,1.0,0.0,0.0,3.6065421104431152,3.606566190719605,8.679111829223984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.3193359375,0.0,1509.9571533203125,1895.4371337890625,0.0,2452.6962890625,0.8975452184677124,1.0,0.0,3.0,1.0,0.0
18038880,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7534694671630859,0.2538133859634399,0.2319108843803405,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8849730491638184,0.4167627990245819,0.3978834450244903,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9990000128746032,0.6756154894828796,0.4219702184200287,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8337309956550598,0.3465341031551361,0.331660509109497,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.64654141664505,0.1591669172048568,0.7338693737983704,284.8646545410156,284.95001220703125,298.3112487792969,293.9034423828125,297.3285522460937,296.982177734375,284.86700439453125,1.0,0.496560275554657,0.3741596639156341,0.3741596639156341,1.0,1.0,-2.541828155517578,0.6602226495742798,1.8816055059432983,0.0866429507732391,0.8530002236366272,0.8530002236366272,0.0,129.37237548828125,128.0,43373.85546875,0.0,1495.2109375,1.0,280.55767822265625,283.4288024902344,296.9405517578125,299.82586669921875,293.1499938964844,293.1499938964844,280.8500061035156,39327.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979499101638794,1.0,0.0,0.0,3.6065421104431152,3.606566190719605,8.679111829223984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.3193359375,0.0,1509.9571533203125,1895.4371337890625,0.0,2452.6962890625,0.8975452184677124,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7485033869743347,0.2513956427574157,0.2295702546834945,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8790382742881775,0.4130507707595825,0.3942038118839264,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.6709557771682739,0.4264012277126312,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8286505341529846,0.3434623777866363,0.3286215960979461,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6414540410041809,0.1569384187459945,0.7237383723258972,284.9945678710937,284.95001220703125,298.2889404296875,293.8538513183594,297.32293701171875,296.9809265136719,284.99267578125,1.0,0.495275467634201,0.3756912350654602,0.3756912350654602,1.0,1.0,-2.524090051651001,0.6577903628349304,1.866299748420716,0.0883146077394485,0.9500790238380432,0.9500790238380432,0.0,130.63250732421875,116.0,42356.33984375,0.0,1477.236328125,1.0,280.8419189453125,283.57281494140625,296.8223876953125,299.58172607421875,293.1499938964844,293.1499938964844,280.54998779296875,33491.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873029708862305,1.0,0.0,0.0,3.708430290222168,3.708454370498657,9.176425237455988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.431640625,0.0,1580.0850830078125,1895.4371337890625,0.0,2355.950439453125,0.9162289500236512,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7485033869743347,0.2513956427574157,0.2295702546834945,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8790382742881775,0.4130507707595825,0.3942038118839264,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.6709557771682739,0.4264012277126312,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8286505341529846,0.3434623777866363,0.3286215960979461,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6414540410041809,0.1569384187459945,0.7237383723258972,284.9945678710937,284.95001220703125,298.2889404296875,293.8538513183594,297.32293701171875,296.9809265136719,284.99267578125,1.0,0.495275467634201,0.3756912350654602,0.3756912350654602,1.0,1.0,-2.524090051651001,0.6577903628349304,1.866299748420716,0.0883146077394485,0.9500790238380432,0.9500790238380432,0.0,130.63250732421875,116.0,42356.33984375,0.0,1477.236328125,1.0,280.8419189453125,283.57281494140625,296.8223876953125,299.58172607421875,293.1499938964844,293.1499938964844,280.54998779296875,33491.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873029708862305,1.0,0.0,0.0,3.708430290222168,3.708454370498657,9.176425237455988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.431640625,0.0,1580.0850830078125,1895.4371337890625,0.0,2355.950439453125,0.9162289500236512,1.0,0.0,3.0,1.0,0.0
18039060,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7479760050773621,0.2482984066009521,0.2269559055566787,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8787668347358704,0.4086254835128784,0.3902226984500885,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9990000128746032,0.6651738882064819,0.4224786460399627,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8284059762954712,0.3397537469863891,0.3252892196178436,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.6401541829109192,0.1543826311826706,0.7125605344772339,284.8591613769531,284.95001220703125,298.2649841308594,293.8081970214844,297.3141174316406,296.9768981933594,284.8633728027344,1.0,0.4892739057540893,0.3770219981670379,0.3770219981670379,1.0,1.0,-2.494038343429565,0.6506888270378113,1.843349575996399,0.0876944735646247,0.8168845176696777,0.8168845176696777,0.0,128.00453186035156,104.0,42269.9140625,0.0,1426.9859619140625,1.0,280.5574035644531,283.4435119628906,296.8294372558594,299.6533203125,293.1499938964844,293.1499938964844,280.8500061035156,42035.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961822152137756,1.0,0.0,0.0,3.4939188957214355,3.4939424991607666,8.145522087943391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.06201171875,0.0,1409.583740234375,1895.4371337890625,0.0,2436.57275390625,0.8754210472106934,1.0,0.0,3.0,1.0,0.0
18039120,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7479760050773621,0.2482984066009521,0.2269559055566787,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8787668347358704,0.4086254835128784,0.3902226984500885,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9990000128746032,0.6651738882064819,0.4224786460399627,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8284059762954712,0.3397537469863891,0.3252892196178436,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.6401541829109192,0.1543826311826706,0.7125605344772339,284.8591613769531,284.95001220703125,298.2649841308594,293.8081970214844,297.3141174316406,296.9768981933594,284.8633728027344,1.0,0.4892739057540893,0.3770219981670379,0.3770219981670379,1.0,1.0,-2.494038343429565,0.6506888270378113,1.843349575996399,0.0876944735646247,0.8168845176696777,0.8168845176696777,0.0,128.00453186035156,104.0,42269.9140625,0.0,1426.9859619140625,1.0,280.5574035644531,283.4435119628906,296.8294372558594,299.6533203125,293.1499938964844,293.1499938964844,280.8500061035156,42035.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961822152137756,1.0,0.0,0.0,3.4939188957214355,3.4939424991607666,8.145522087943391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.06201171875,0.0,1409.583740234375,1895.4371337890625,0.0,2436.57275390625,0.8754210472106934,1.0,0.0,3.0,1.0,0.0
18039180,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7516611814498901,0.2459791451692581,0.2244853526353836,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8837124109268188,0.4050099551677704,0.3864075541496277,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9990000128746032,0.6627359390258789,0.411513090133667,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8325896859169006,0.3366910517215729,0.3220224380493164,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6422197818756104,0.1521253436803817,0.7010614275932312,284.9769897460937,284.95001220703125,298.2392883300781,293.7669677734375,297.3069152832031,296.9761962890625,284.9745483398437,1.0,0.4802529215812683,0.3783527612686157,0.3783527612686157,1.0,1.0,-2.4555740356445312,0.6406686305999756,1.814905285835266,0.0855868384242057,0.8999488353729248,0.8999488353729248,0.0,122.25096130371094,107.0,40991.46484375,0.0,1354.2073974609375,1.0,280.8409729003906,283.5783996582031,296.71612548828125,299.3948059082031,293.1499938964844,293.1499938964844,280.54998779296875,34433.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814573645591736,1.0,0.0,0.0,3.58003306388855,3.5800561904907227,8.551993460059748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.45947265625,0.0,1445.2181396484375,1895.4371337890625,0.0,2303.23486328125,0.887981116771698,1.0,0.0,3.0,1.0,0.0
18039240,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7516611814498901,0.2459791451692581,0.2244853526353836,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8837124109268188,0.4050099551677704,0.3864075541496277,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9990000128746032,0.6627359390258789,0.411513090133667,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8325896859169006,0.3366910517215729,0.3220224380493164,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6422197818756104,0.1521253436803817,0.7010614275932312,284.9769897460937,284.95001220703125,298.2392883300781,293.7669677734375,297.3069152832031,296.9761962890625,284.9745483398437,1.0,0.4802529215812683,0.3783527612686157,0.3783527612686157,1.0,1.0,-2.4555740356445312,0.6406686305999756,1.814905285835266,0.0855868384242057,0.8999488353729248,0.8999488353729248,0.0,122.25096130371094,107.0,40991.46484375,0.0,1354.2073974609375,1.0,280.8409729003906,283.5783996582031,296.71612548828125,299.3948059082031,293.1499938964844,293.1499938964844,280.54998779296875,34433.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814573645591736,1.0,0.0,0.0,3.58003306388855,3.5800561904907227,8.551993460059748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.45947265625,0.0,1445.2181396484375,1895.4371337890625,0.0,2303.23486328125,0.887981116771698,1.0,0.0,3.0,1.0,0.0
18039300,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.7525562047958374,0.2445853799581527,0.2233483046293258,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8849392533302307,0.402936041355133,0.3845914602279663,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.9990000128746032,0.6618380546569824,0.40791916847229,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8336271047592163,0.3349562287330627,0.3204885423183441,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.6424734592437744,0.1509434580802917,0.6957902312278748,284.84112548828125,284.95001220703125,298.2257080078125,293.74810791015625,297.30291748046875,296.9754638671875,284.8350830078125,1.0,0.4771027266979217,0.3790181577205658,0.3790181577205658,1.0,1.0,-2.4395241737365723,0.6367242336273193,1.802799940109253,0.0848225355148315,0.7992057204246521,0.7992057204246521,0.0,120.27847290039062,107.0,41347.6796875,0.0,1326.2178955078125,1.0,280.6002502441406,283.4342041015625,296.7638244628906,299.5609436035156,293.1499938964844,293.1499938964844,280.54998779296875,40325.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786533534526825,1.0,0.0,0.0,3.493910789489746,3.493934154510498,8.145484571286943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.02392578125,0.0,1397.32421875,1895.4371337890625,0.0,2348.994384765625,0.8704388737678528,1.0,0.0,3.0,1.0,0.0
18039360,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7520299553871155,0.2430769205093383,0.2219753414392471,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8845033645629883,0.4007427394390106,0.3825059235095978,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.6605761051177979,0.4062924087047577,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.833236813545227,0.3331077694892883,0.3187311589717865,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6416110396385193,0.1496989876031875,0.6901323795318604,284.87908935546875,284.95001220703125,298.2116394042969,293.7304992675781,297.29852294921875,296.9739990234375,284.88348388671875,1.0,0.4744753539562225,0.379882276058197,0.379882276058197,1.0,1.0,-2.424504280090332,0.6335261464118958,1.7909780740737915,0.0847142562270164,0.790070116519928,0.790070116519928,0.0,119.14220428466795,110.0,40695.87890625,0.0,1303.2447509765625,1.0,280.55908203125,283.4913635253906,296.73358154296875,299.45428466796875,293.1499938964844,293.1499938964844,280.8500061035156,42352.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866213917732239,1.0,0.0,0.0,3.312591552734375,3.3126137256622314,7.321989414776908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.0849609375,0.0,1232.322021484375,1895.4371337890625,0.0,2349.788818359375,0.8368920087814331,1.0,0.0,3.0,1.0,0.0
18039420,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7504050135612488,0.2408750206232071,0.2198073267936706,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8826411366462708,0.3972236812114715,0.3789812922477722,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.6586100459098816,0.4050411880016327,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8315982222557068,0.3301362991333008,0.3157468438148498,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6392295956611633,0.1475701928138733,0.6800677180290222,284.98736572265625,284.95001220703125,298.18194580078125,293.6991882324219,297.2924194335937,296.9749450683594,284.98541259765625,1.0,0.470677763223648,0.3816105425357818,0.3816105425357818,1.0,1.0,-2.4004786014556885,0.6291845440864563,1.7712939977645874,0.0853516906499862,0.8744400143623352,0.8744400143623352,0.0,117.87395477294922,113.0,39768.16015625,0.0,1269.254150390625,1.0,280.83953857421875,283.611572265625,296.6420593261719,299.2340393066406,293.1499938964844,293.1499938964844,281.1499938964844,33825.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770710825920105,1.0,0.0,0.0,3.4296646118164062,3.4296860694885254,7.848679501876177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.42822265625,0.0,1286.2821044921875,1895.4371337890625,0.0,2207.15283203125,0.8542843461036682,1.0,0.0,3.0,1.0,0.0
18039480,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7504050135612488,0.2408750206232071,0.2198073267936706,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8826411366462708,0.3972236812114715,0.3789812922477722,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.6586100459098816,0.4050411880016327,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8315982222557068,0.3301362991333008,0.3157468438148498,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6392295956611633,0.1475701928138733,0.6800677180290222,284.98736572265625,284.95001220703125,298.18194580078125,293.6991882324219,297.2924194335937,296.9749450683594,284.98541259765625,1.0,0.470677763223648,0.3816105425357818,0.3816105425357818,1.0,1.0,-2.4004786014556885,0.6291845440864563,1.7712939977645874,0.0853516906499862,0.8744400143623352,0.8744400143623352,0.0,117.87395477294922,113.0,39768.16015625,0.0,1269.254150390625,1.0,280.83953857421875,283.611572265625,296.6420593261719,299.2340393066406,293.1499938964844,293.1499938964844,281.1499938964844,33825.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770710825920105,1.0,0.0,0.0,3.4296646118164062,3.4296860694885254,7.848679501876177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.42822265625,0.0,1286.2821044921875,1895.4371337890625,0.0,2207.15283203125,0.8542843461036682,1.0,0.0,3.0,1.0,0.0
18039540,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.7524839043617249,0.0,0.2177538126707077,296.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.885311484336853,0.0,0.3755314648151397,296.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.0,0.3978199958801269,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.8338479995727539,0.0,0.3128196597099304,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.6399013996124268,0.0,0.670143187046051,285.0641784667969,294.1499938964844,298.1498718261719,293.67340087890625,297.28680419921875,296.97723388671875,285.0606994628906,0.0,0.0,0.3827525079250335,0.3827525079250335,1.0,1.0,-2.372992038726806,0.6231459379196167,1.7498459815979004,0.091068796813488,0.0,0.0,0.0,114.40430450439452,60.0,38799.95703125,0.0,1221.2481689453125,0.0,281.14794921875,283.7027282714844,296.63232421875,299.1458435058594,293.1499938964844,293.1499938964844,278.1499938964844,29937.48046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.620505809783936,3.62052845954895,8.755707199270546e-07,4.232824325561523,4.232814788818359,9.635828973841852e-06,0.0,0.0,-0.0,0.0,0.0,1455.723388671875,1851.763671875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.7524839043617249,0.0,0.2177538126707077,296.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.885311484336853,0.0,0.3755314648151397,296.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.0,0.3978199958801269,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.8338479995727539,0.0,0.3128196597099304,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.6399013996124268,0.0,0.670143187046051,285.0641784667969,294.1499938964844,298.1498718261719,293.67340087890625,297.28680419921875,296.97723388671875,285.0606994628906,0.0,0.0,0.3827525079250335,0.3827525079250335,1.0,1.0,-2.372992038726806,0.6231459379196167,1.7498459815979004,0.091068796813488,0.0,0.0,0.0,114.40430450439452,60.0,38799.95703125,0.0,1221.2481689453125,0.0,281.14794921875,283.7027282714844,296.63232421875,299.1458435058594,293.1499938964844,293.1499938964844,278.1499938964844,29937.48046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.620505809783936,3.62052845954895,8.755707199270546e-07,4.232824325561523,4.232814788818359,9.635828973841852e-06,0.0,0.0,-0.0,0.0,0.0,1455.723388671875,1851.763671875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.95526123046875,0.4125793576240539,0.0,0.001567602274008,297.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483642578125,0.4125793576240539,0.0,0.0016507668187841,297.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754333496094,0.4125793576240539,0.0,0.0012192535214126,297.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9509582519531,0.4125793576240539,0.0,0.0016507657710462,297.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,0.0078303050249814,287.4311828613281,294.1499938964844,298.13214111328125,293.6630859375,296.5035095214844,297.0241394042969,284.187744140625,0.0,0.0,0.3077988028526306,0.3077988028526306,1.0,1.0,-0.0167020447552204,0.0047659073024988,0.011936136521399,-0.0333847440779209,0.0,0.0,0.0,-0.0927179008722305,60.0,2229.94970703125,0.0,-1.902576332213357e-05,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,-8.028000593185425e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.333003140316594e-12,-4.333154061259004e-12,-7.544653982911449e-18,-1.1169268288035994e-10,-1.1169257185805748e-10,-1.1115823801566014e-16,0.0,0.0,-0.0,0.0,0.0,8.073466955450814e-21,1.6981170115585794e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192199707031,0.0,0.0,0.0008438489167019,297.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90631103515625,0.0,0.0,0.0013997671194374,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0016709329793229,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114990234375,0.0,0.0,0.0011803376255556,297.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,0.0027581474278122,287.3160705566406,294.1499938964844,298.110595703125,293.6541748046875,296.7113952636719,297.2096862792969,283.6412048339844,0.0,0.0,0.2300032824277877,0.2300032824277877,1.0,1.0,-0.0094263609498739,0.0021631631534546,0.0072631975635886,-0.0333553254604339,0.0,0.0,0.0,-0.0548068434000015,60.0,1080.2872314453125,0.0,-6.056226084183436e-06,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.687161903592924e-23,-3.1719639459611857e-23,-3.975532632744122e-26,3.617537924199595e-18,3.614713102407728e-18,2.8245865219922164e-21,0.0,0.0,-0.0,0.0,0.0,1.7983760023697545e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.904052734375,0.0,0.0,9.931249223882332e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88671875,0.0,0.0,0.000105017927126,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034118652344,0.0,0.0,7.811014074832201e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8937683105469,0.0,0.0,0.0001048303820425,297.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085388183594,0.0,0.0,0.0004948308924213,287.27838134765625,294.1499938964844,298.05914306640625,293.6415405273437,296.7657165527344,297.574951171875,283.3651123046875,0.0,0.0,0.0766677632927894,0.0766677632927894,1.0,1.0,-0.0010586482239887,3.2960793760139495e-05,0.0010256874375045,-0.0301555823534727,0.0,0.0,0.0,-0.0107321981340646,60.0,221.3836212158203,0.0,-7.64128529340269e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.709909833589749e-33,8.251496471612283e-33,4.303629183760355e-33,3.848487284368155e-21,1.9805369583290405e-21,1.8679503260391146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.904052734375,0.0,0.0,9.931249223882332e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88671875,0.0,0.0,0.000105017927126,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034118652344,0.0,0.0,7.811014074832201e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8937683105469,0.0,0.0,0.0001048303820425,297.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085388183594,0.0,0.0,0.0004948308924213,287.27838134765625,294.1499938964844,298.05914306640625,293.6415405273437,296.7657165527344,297.574951171875,283.3651123046875,0.0,0.0,0.0766677632927894,0.0766677632927894,1.0,1.0,-0.0010586482239887,3.2960793760139495e-05,0.0010256874375045,-0.0301555823534727,0.0,0.0,0.0,-0.0107321981340646,60.0,221.3836212158203,0.0,-7.64128529340269e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.709909833589749e-33,8.251496471612283e-33,4.303629183760355e-33,3.848487284368155e-21,1.9805369583290405e-21,1.8679503260391146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001159667969,0.0,0.0,9.786658483790234e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829040527344,0.0,0.0,0.0001030580897349,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89947509765625,0.0,0.0,7.611767796333879e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899230957031,0.0,0.0,0.0001030582352541,297.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,0.0004888547700829,287.269287109375,294.1499938964844,298.0292053222656,293.63751220703125,296.77764892578125,297.6774597167969,283.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428840760141,2.0026172720122304e-08,0.0010428640525788,-0.0275475811213254,0.0,0.0,0.0,-0.0102059291675686,60.0,106.40091705322266,0.0,-7.415205516281277e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9501041607733107e-36,-2.3680595213239588e-36,-1.2768384081566996e-36,3.9290457095222266e-21,1.9644253136879045e-21,1.9646205977827138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
