time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039960,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961181640625,0.0,0.0,9.697530913399532e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790283203125,0.0,0.0,0.0001021201969706,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954772949219,0.0,0.0,7.542578532593325e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.885986328125,0.0,0.0,0.0001021200587274,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005432128906,0.0,0.0,0.0004844009527005,287.2601928710937,294.1499938964844,297.99658203125,293.6349182128906,296.7890319824219,297.7443542480469,283.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033382024616,9.76699343624432e-09,0.0010333722457289,-0.0246368534862995,0.0,0.0,0.0,-0.0096547566354274,60.0,59.27594757080078,0.0,-7.280757330363485e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,-9.809089250273721e-45,-5.605193857299268e-45,3.928918078138649e-21,1.964450557236872e-21,1.9644673189533857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88787841796875,0.0,0.0,9.528703230898829e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,0.000100342411315,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8872375488281,0.0,0.0,7.411278784275055e-05,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778686523437,0.0,0.0,0.000100342243968,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922424316406,0.0,0.0,0.0004759677976835,287.2418212890625,294.1499938964844,297.9237670898437,293.6336364746094,296.8102722167969,297.8107604980469,283.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153889888897,7.663023104953481e-09,0.0010153813054785,-0.0191273912787437,0.0,0.0,0.0,-0.0086117275059223,60.0,31.485126495361328,0.0,-7.029437654182402e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905557338362e-21,1.9644529806175724e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88787841796875,0.0,0.0,9.528703230898829e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,0.000100342411315,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8872375488281,0.0,0.0,7.411278784275055e-05,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778686523437,0.0,0.0,0.000100342243968,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922424316406,0.0,0.0,0.0004759677976835,287.2418212890625,294.1499938964844,297.9237670898437,293.6336364746094,296.8102722167969,297.8107604980469,283.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153889888897,7.663023104953481e-09,0.0010153813054785,-0.0191273912787437,0.0,0.0,0.0,-0.0086117275059223,60.0,31.485126495361328,0.0,-7.029437654182402e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905557338362e-21,1.9644529806175724e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793334960937,0.0,0.0,9.441868314752357e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626708984375,0.0,0.0,9.942798351403326e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786926269531,0.0,0.0,7.343738980125636e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86944580078125,0.0,0.0,9.942782344296576e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836364746094,0.0,0.0,0.0004716304247267,287.22332763671875,294.1499938964844,297.841552734375,293.6370544433594,296.8294372558594,297.8288879394531,283.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061304783448,6.5808642979447995e-09,0.0010061239590868,-0.0162929501384496,0.0,0.0,0.0,-0.0080752354115247,60.0,26.172502517700195,0.0,-6.901883864429692e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905557338362e-21,1.964452778669181e-21,1.964452778669181e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793334960937,0.0,0.0,9.441868314752357e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626708984375,0.0,0.0,9.942798351403326e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786926269531,0.0,0.0,7.343738980125636e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86944580078125,0.0,0.0,9.942782344296576e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836364746094,0.0,0.0,0.0004716304247267,287.22332763671875,294.1499938964844,297.841552734375,293.6370544433594,296.8294372558594,297.8288879394531,283.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061304783448,6.5808642979447995e-09,0.0010061239590868,-0.0162929501384496,0.0,0.0,0.0,-0.0080752354115247,60.0,26.172502517700195,0.0,-6.901883864429692e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905557338362e-21,1.964452778669181e-21,1.964452778669181e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.870361328125,0.0,0.0,9.532513649901377e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539123535156,0.0,0.0,0.0001003825163934,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697509765625,0.0,0.0,7.414240099024028e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.860595703125,0.0,0.0,0.0001003823563223,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746337890625,0.0,0.0,0.0004761583695653,287.20440673828125,294.1499938964844,297.7509155273437,293.6444396972656,296.8466186523437,297.8190002441406,283.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157809592783,7.710162286400646e-09,0.0010157732758671,-0.0192508604377508,0.0,0.0,0.0,-0.00863504037261,60.0,24.67456817626953,0.0,-7.035021809542742e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905557338362e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.870361328125,0.0,0.0,9.532513649901377e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539123535156,0.0,0.0,0.0001003825163934,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697509765625,0.0,0.0,7.414240099024028e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.860595703125,0.0,0.0,0.0001003823563223,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746337890625,0.0,0.0,0.0004761583695653,287.20440673828125,294.1499938964844,297.7509155273437,293.6444396972656,296.8466186523437,297.8190002441406,283.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157809592783,7.710162286400646e-09,0.0010157732758671,-0.0192508604377508,0.0,0.0,0.0,-0.00863504037261,60.0,24.67456817626953,0.0,-7.035021809542742e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905557338362e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607788085937,0.0,0.0,9.881937148747966e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8445129394531,0.0,0.0,0.0001040621282299,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,7.686016033403575e-05,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85113525390625,0.0,0.0,0.0001040619681589,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8649597167969,0.0,0.0,0.0004936126060783,287.18463134765625,294.1499938964844,297.6526794433594,293.6551513671875,296.8621520996094,297.77325439453125,283.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530061554163,1.20640146761275e-08,0.0010529941646382,-0.0306493192911148,0.0,0.0,0.0,-0.0107933888211846,60.0,24.408164978027344,0.0,-7.560205261825105e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607788085937,0.0,0.0,9.881937148747966e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8445129394531,0.0,0.0,0.0001040621282299,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,7.686016033403575e-05,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85113525390625,0.0,0.0,0.0001040619681589,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8649597167969,0.0,0.0,0.0004936126060783,287.18463134765625,294.1499938964844,297.6526794433594,293.6551513671875,296.8621520996094,297.77325439453125,283.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530061554163,1.20640146761275e-08,0.0010529941646382,-0.0306493192911148,0.0,0.0,0.0,-0.0107933888211846,60.0,24.408164978027344,0.0,-7.560205261825105e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85565185546875,0.0,0.0,0.0001015962043311,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395080566406,0.0,0.0,0.0001069862846634,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85504150390625,0.0,0.0,7.901993376435712e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460998535156,0.0,0.0,0.0001069861173164,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598327636719,0.0,0.0,0.0005074832006357,287.1742553710937,294.1499938964844,297.6010131835937,293.6615295410156,296.86932373046875,297.7319030761719,283.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825941571965,1.5524149077350557e-08,0.0010825785575434,-0.0396998412907123,0.0,0.0,0.0,-0.0125087117776274,60.0,24.32338523864746,0.0,-7.991048533995126e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503112792969,0.0,0.0,0.0001047257464961,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8342590332031,0.0,0.0,0.0001102818496292,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,8.145403262460604e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,0.0001102816822822,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544311523437,0.0,0.0,0.0005231156246736,287.1634826660156,294.1499938964844,297.5477600097656,293.6684875488281,296.8761291503906,297.6787109375,283.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159349232912,1.94239238027194e-08,0.0011159154819324,-0.0498887188732624,0.0,0.0,0.0,-0.0144419493153691,60.0,24.45344352722168,0.0,-8.490926006743393e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388366699219,0.0,0.0,0.0001100672743632,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82305908203125,0.0,0.0,0.0001159067542175,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382568359375,0.0,0.0,8.560857531847432e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294677734375,0.0,0.0,0.0001159065795945,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429260253906,0.0,0.0,0.0005497972597368,287.14080810546875,294.1499938964844,297.4370422363281,293.6838073730469,296.88848876953125,297.55108642578125,283.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728667886927,2.6080462234290284e-08,0.0011728405952453,-0.067243292927742,0.0,0.0,0.0,-0.017741909250617,60.0,24.748430252075195,0.0,-9.379144216836721e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388366699219,0.0,0.0,0.0001100672743632,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82305908203125,0.0,0.0,0.0001159067542175,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382568359375,0.0,0.0,8.560857531847432e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294677734375,0.0,0.0,0.0001159065795945,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429260253906,0.0,0.0,0.0005497972597368,287.14080810546875,294.1499938964844,297.4370422363281,293.6838073730469,296.88848876953125,297.55108642578125,283.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728667886927,2.6080462234290284e-08,0.0011728405952453,-0.067243292927742,0.0,0.0,0.0,-0.017741909250617,60.0,24.748430252075195,0.0,-9.379144216836721e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82684326171875,0.0,0.0,0.0001078761779353,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8112487792969,0.0,0.0,0.0001135994098149,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82623291015625,0.0,0.0,8.390437142224982e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175964355469,0.0,0.0,0.0001135992424678,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8308410644531,0.0,0.0,0.0005388527060858,287.11749267578125,294.1499938964844,297.3214416503906,293.70050048828125,296.8984375,297.4273986816406,283.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495435610413,2.3349633337943487e-08,0.0011495202779769,-0.060129914432764,0.0,0.0,0.0,-0.0163882747292518,60.0,24.57292556762696,0.0,-9.009414725369425e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82684326171875,0.0,0.0,0.0001078761779353,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8112487792969,0.0,0.0,0.0001135994098149,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82623291015625,0.0,0.0,8.390437142224982e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175964355469,0.0,0.0,0.0001135992424678,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8308410644531,0.0,0.0,0.0005388527060858,287.11749267578125,294.1499938964844,297.3214416503906,293.70050048828125,296.8984375,297.4273986816406,283.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495435610413,2.3349633337943487e-08,0.0011495202779769,-0.060129914432764,0.0,0.0,0.0,-0.0163882747292518,60.0,24.57292556762696,0.0,-9.009414725369425e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,0.0001006038874038,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,0.000105941282527,299.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,7.824808562872931e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,0.0001059411297319,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190612792969,0.0,0.0,0.0005025269929319,287.0950622558594,294.1499938964844,297.2017822265625,293.718017578125,296.9055480957031,297.3312072753906,283.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720548452809,1.4286976046662405e-08,0.0010720405261963,-0.0364647693932056,0.0,0.0,0.0,-0.0118955979123711,60.0,23.528722763061523,0.0,-7.835625126517699e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,0.0001006038874038,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,0.000105941282527,299.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,7.824808562872931e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,0.0001059411297319,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190612792969,0.0,0.0,0.0005025269929319,287.0950622558594,294.1499938964844,297.2017822265625,293.718017578125,296.9055480957031,297.3312072753906,283.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720548452809,1.4286976046662405e-08,0.0010720405261963,-0.0364647693932056,0.0,0.0,0.0,-0.0118955979123711,60.0,23.528722763061523,0.0,-7.835625126517699e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038635253906,0.0,0.0,9.522038453724237e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886962890625,0.0,0.0,0.0001002721619443,299.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80328369140625,0.0,0.0,7.406088116113096e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948913574219,0.0,0.0,0.0001002720164251,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80780029296875,0.0,0.0,0.0004756359558086,287.0739440917969,294.1499938964844,297.0790405273437,293.73583984375,296.9097595214844,297.2634582519531,283.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146740823984,7.578620397907798e-09,0.0010146665154024,-0.0189063269644975,0.0,0.0,0.0,-0.0085699204355478,60.0,22.225643157958984,0.0,-7.019446002232145e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038635253906,0.0,0.0,9.522038453724237e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886962890625,0.0,0.0,0.0001002721619443,299.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80328369140625,0.0,0.0,7.406088116113096e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948913574219,0.0,0.0,0.0001002720164251,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80780029296875,0.0,0.0,0.0004756359558086,287.0739440917969,294.1499938964844,297.0790405273437,293.73583984375,296.9097595214844,297.2634582519531,283.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146740823984,7.578620397907798e-09,0.0010146665154024,-0.0189063269644975,0.0,0.0,0.0,-0.0085699204355478,60.0,22.225643157958984,0.0,-7.019446002232145e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983093261719,0.0,0.0,9.450774086872116e-05,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832336425781,0.0,0.0,9.952171240001916e-05,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977294921875,0.0,0.0,7.350659143412486e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78936767578125,0.0,0.0,9.952156688086689e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022155761719,0.0,0.0,0.0004720762954093,287.0635986328125,294.1499938964844,297.0167541503906,293.74468994140625,296.9108581542969,297.2340393066406,284.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007069949992,6.6905734286137886e-09,0.0010070633143186,-0.0165803246200084,0.0,0.0,0.0,-0.0081296293064951,60.0,21.737937927246094,0.0,-6.914761740972608e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926940917969,0.0,0.0,9.516911813989282e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777099609375,0.0,0.0,0.0001002181670628,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,7.402099436149001e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7838134765625,0.0,0.0,0.0001002180288196,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79656982421875,0.0,0.0,0.0004753799876198,287.0531921386719,294.1499938964844,296.9540405273437,293.7534484863281,296.9114685058594,297.1988830566406,284.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141066741198,7.514573852063222e-09,0.0010140992235392,-0.0187386032193899,0.0,0.0,0.0,-0.0085380710661411,60.0,21.411396026611328,0.0,-7.011872327211678e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809753417969,0.0,0.0,0.0001002920471364,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0001056128821801,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7804260253906,0.0,0.0,7.800551975378767e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.772216796875,0.0,0.0,0.000105612729385,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,0.0005009697051718,287.0317077636719,294.1499938964844,296.82769775390625,293.7704467773437,296.9110107421875,297.0831604003906,284.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068681012839,1.3897865969170198e-08,0.0010686671594157,-0.035447109490633,0.0,0.0,0.0,-0.0117024667561054,60.0,21.30316162109375,0.0,-7.787065214870381e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809753417969,0.0,0.0,0.0001002920471364,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0001056128821801,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7804260253906,0.0,0.0,7.800551975378767e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.772216796875,0.0,0.0,0.000105612729385,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,0.0005009697051718,287.0317077636719,294.1499938964844,296.82769775390625,293.7704467773437,296.9110107421875,297.0831604003906,284.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068681012839,1.3897865969170198e-08,0.0010686671594157,-0.035447109490633,0.0,0.0,0.0,-0.0117024667561054,60.0,21.30316162109375,0.0,-7.787065214870381e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,0.0001059719579643,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0001115941195166,299.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,8.24232556624338e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596435546875,0.0,0.0,0.0001115939667215,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77203369140625,0.0,0.0,0.0005293416325002,287.0086975097656,294.1499938964844,296.7004089355469,293.7865295410156,296.9080810546875,296.9011535644531,284.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291926493868,2.0975640779852256e-08,0.0011291716946288,-0.053938802331686,0.0,0.0,0.0,-0.0152111388742923,60.0,21.728330612182617,0.0,-8.694038911016835e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,0.0001059719579643,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0001115941195166,299.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,8.24232556624338e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596435546875,0.0,0.0,0.0001115939667215,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77203369140625,0.0,0.0,0.0005293416325002,287.0086975097656,294.1499938964844,296.7004089355469,293.7865295410156,296.9080810546875,296.9011535644531,284.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291926493868,2.0975640779852256e-08,0.0011291716946288,-0.053938802331686,0.0,0.0,0.0,-0.0152111388742923,60.0,21.728330612182617,0.0,-8.694038911016835e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.755126953125,0.0,0.0,0.0001050594873959,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,0.0001106332347262,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,8.171354420483112e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466125488281,0.0,0.0,0.0001106330819311,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588195800781,0.0,0.0,0.0005247838562354,286.9851989746094,294.1499938964844,296.57452392578125,293.8011779785156,296.9025573730469,296.7336730957031,284.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195199331268,1.9838413578554537e-08,0.0011195000261068,-0.0509707629680633,0.0,0.0,0.0,-0.0146476309746503,60.0,21.79191398620605,0.0,-8.54494075497314e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.755126953125,0.0,0.0,0.0001050594873959,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,0.0001106332347262,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,8.171354420483112e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466125488281,0.0,0.0,0.0001106330819311,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588195800781,0.0,0.0,0.0005247838562354,286.9851989746094,294.1499938964844,296.57452392578125,293.8011779785156,296.9025573730469,296.7336730957031,284.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195199331268,1.9838413578554537e-08,0.0011195000261068,-0.0509707629680633,0.0,0.0,0.0,-0.0146476309746503,60.0,21.79191398620605,0.0,-8.54494075497314e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422790527344,0.0,0.0,9.878123091766612e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,0.0001040218921843,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417297363281,0.0,0.0,7.683040894335136e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,0.0001040217539411,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459411621094,0.0,0.0,0.0004934234311804,286.9624938964844,294.1499938964844,296.4494934082031,293.8143005371094,296.8949890136719,296.6200561523437,284.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526156984269,1.2014811368032952e-08,0.0010526037076488,-0.0305205304175615,0.0,0.0,0.0,-0.0107691492885351,60.0,21.017061233520508,0.0,-7.554160674771992e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422790527344,0.0,0.0,9.878123091766612e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,0.0001040218921843,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417297363281,0.0,0.0,7.683040894335136e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,0.0001040217539411,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459411621094,0.0,0.0,0.0004934234311804,286.9624938964844,294.1499938964844,296.4494934082031,293.8143005371094,296.8949890136719,296.6200561523437,284.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526156984269,1.2014811368032952e-08,0.0010526037076488,-0.0305205304175615,0.0,0.0,0.0,-0.0107691492885351,60.0,21.017061233520508,0.0,-7.554160674771992e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361145019531,0.0,0.0,9.605321974959224e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220153808594,0.0,0.0,0.0001011491476674,299.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355651855469,0.0,0.0,7.47086014598608e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7277526855469,0.0,0.0,0.0001011490094242,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,0.0004797967558261,286.9516906738281,294.1499938964844,296.38775634765625,293.8201904296875,296.8905029296875,296.58209228515625,284.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023544347845,8.615507418596735e-09,0.0010235357331112,-0.0216218009591102,0.0,0.0,0.0,-0.0090839639306068,60.0,20.472286224365234,0.0,-7.142671165638603e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300109863281,0.0,0.0,9.46813088376075e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160339355469,0.0,0.0,9.97044480754994e-05,299.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,7.364155317191035e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,9.970431710826232e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.733642578125,0.0,0.0,0.0004729439679067,286.9410400390625,294.1499938964844,296.3266906738281,293.8255920410156,296.8856506347656,296.5489196777344,284.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089146671816,6.906007765650202e-09,0.0010089076822623,-0.0171446222811937,0.0,0.0,0.0,-0.0082364408299326,60.0,19.99134635925293,0.0,-6.940085484075098e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177429199219,0.0,0.0,9.608003892935812e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,0.0001011773783829,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,7.472945435438305e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,0.0001011772474157,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213134765625,0.0,0.0,0.0004799308662768,286.9197692871094,294.1499938964844,296.2069702148437,293.8348999023437,296.8744506835937,296.4711303710937,284.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238011600449,8.648689764356732e-09,0.0010237924288958,-0.0217087212949991,0.0,0.0,0.0,-0.0091002788394689,60.0,19.488807678222656,0.0,-7.14663528356141e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177429199219,0.0,0.0,9.608003892935812e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,0.0001011773783829,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,7.472945435438305e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,0.0001011772474157,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213134765625,0.0,0.0,0.0004799308662768,286.9197692871094,294.1499938964844,296.2069702148437,293.8348999023437,296.8744506835937,296.4711303710937,284.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238011600449,8.648689764356732e-09,0.0010237924288958,-0.0217087212949991,0.0,0.0,0.0,-0.0091002788394689,60.0,19.488807678222656,0.0,-7.14663528356141e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,0.0001022535288939,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911315917969,0.0,0.0,0.0001076783883036,299.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042541503906,0.0,0.0,7.953108433866873e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966857910156,0.0,0.0,0.0001076782427844,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082824707031,0.0,0.0,0.0005107683246023,286.8974914550781,294.1499938964844,296.0912780761719,293.842041015625,296.860595703125,296.3288879394531,284.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895737214013,1.6341127562213842e-08,0.0010895574232563,-0.0418354570865631,0.0,0.0,0.0,-0.0129136871546506,60.0,19.716636657714844,0.0,-8.094516346091042e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,0.0001022535288939,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911315917969,0.0,0.0,0.0001076783883036,299.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042541503906,0.0,0.0,7.953108433866873e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966857910156,0.0,0.0,0.0001076782427844,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082824707031,0.0,0.0,0.0005107683246023,286.8974914550781,294.1499938964844,296.0912780761719,293.842041015625,296.860595703125,296.3288879394531,284.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895737214013,1.6341127562213842e-08,0.0010895574232563,-0.0418354570865631,0.0,0.0,0.0,-0.0129136871546506,60.0,19.716636657714844,0.0,-8.094516346091042e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907043457031,0.0,0.0,0.0001091189842554,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67724609375,0.0,0.0,0.0001149080635514,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,8.487090963171795e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,0.0001149079180322,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941833496094,0.0,0.0,0.0005450621829368,286.8736267089844,294.1499938964844,295.9804382324219,293.846923828125,296.8436584472656,296.143310546875,284.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627344647422,2.4896502637261626e-08,0.0011627095518633,-0.0641604512929916,0.0,0.0,0.0,-0.0171549338847398,60.0,20.36546897888184,0.0,-9.217938412575677e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907043457031,0.0,0.0,0.0001091189842554,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67724609375,0.0,0.0,0.0001149080635514,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,8.487090963171795e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,0.0001149079180322,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941833496094,0.0,0.0,0.0005450621829368,286.8736267089844,294.1499938964844,295.9804382324219,293.846923828125,296.8436584472656,296.143310546875,284.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627344647422,2.4896502637261626e-08,0.0011627095518633,-0.0641604512929916,0.0,0.0,0.0,-0.0171549338847398,60.0,20.36546897888184,0.0,-9.217938412575677e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.676025390625,0.0,0.0,0.0001103273389162,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66278076171875,0.0,0.0,0.0001161805266747,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.675537109375,0.0,0.0,8.581074507674202e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.0,0.0,0.0001161803738796,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.679443359375,0.0,0.0,0.0005510982009582,286.84893798828125,294.1499938964844,295.8753967285156,293.8494873046875,296.82427978515625,295.99041748046875,284.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175642828457,2.640226171024551e-08,0.001175616402179,-0.0680808648467063,0.0,0.0,0.0,-0.0179015602916479,60.0,20.71713638305664,0.0,-9.423198576996584e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.676025390625,0.0,0.0,0.0001103273389162,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66278076171875,0.0,0.0,0.0001161805266747,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.675537109375,0.0,0.0,8.581074507674202e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.0,0.0,0.0001161803738796,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.679443359375,0.0,0.0,0.0005510982009582,286.84893798828125,294.1499938964844,295.8753967285156,293.8494873046875,296.82427978515625,295.99041748046875,284.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175642828457,2.640226171024551e-08,0.001175616402179,-0.0680808648467063,0.0,0.0,0.0,-0.0179015602916479,60.0,20.71713638305664,0.0,-9.423198576996584e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
