time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042300,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688232421875,0.0,0.0,0.0001077191045624,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,0.000113433910883,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683044433594,0.0,0.0,8.378209895454347e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,0.0001134337653638,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,0.0005380698712542,286.8368835449219,294.1499938964844,295.8253479003906,293.849853515625,296.8141784667969,295.9319152832031,284.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478525120764,2.3151718764324872e-08,0.0011478293454274,-0.0596140213310718,0.0,0.0,0.0,-0.0162901673465967,60.0,20.548185348510746,0.0,-8.982907928611895e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,0.0001046975376084,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487121582031,0.0,0.0,0.0001102520327549,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612854003906,0.0,0.0,8.143196464516222e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540222167969,0.0,0.0,0.0001102518945117,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651611328125,0.0,0.0,0.0005229767994023,286.8251953125,294.1499938964844,295.77703857421875,293.8496398925781,296.803955078125,295.8837585449219,284.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115656690672,1.9386222405159973e-08,0.0011156372493132,-0.0497902408242225,0.0,0.0,0.0,-0.0144234802573919,60.0,20.212146759033203,0.0,-8.486015445896555e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482238769531,0.0,0.0,9.907354251481593e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353454589844,0.0,0.0,0.0001043296651914,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477355957031,0.0,0.0,7.705770985921845e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405944824219,0.0,0.0,0.0001043295342242,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65155029296875,0.0,0.0,0.0004948843852616,286.8028259277344,294.1499938964844,295.68621826171875,293.84735107421875,296.7833251953125,295.8088073730469,284.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557227069512,1.2377987523848333e-08,0.0010557102505117,-0.0314708687365055,0.0,0.0,0.0,-0.01094919629395,60.0,19.365861892700195,0.0,-7.5988040748598e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482238769531,0.0,0.0,9.907354251481593e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353454589844,0.0,0.0,0.0001043296651914,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477355957031,0.0,0.0,7.705770985921845e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405944824219,0.0,0.0,0.0001043295342242,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65155029296875,0.0,0.0,0.0004948843852616,286.8028259277344,294.1499938964844,295.68621826171875,293.84735107421875,296.7833251953125,295.8088073730469,284.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557227069512,1.2377987523848333e-08,0.0010557102505117,-0.0314708687365055,0.0,0.0,0.0,-0.01094919629395,60.0,19.365861892700195,0.0,-7.5988040748598e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,9.5696363132447e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,0.0001007733153528,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347045898437,0.0,0.0,7.443099457304925e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6276550292969,0.0,0.0,0.0001007731916615,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,0.0004780150775332,286.78143310546875,294.1499938964844,295.6038818359375,293.8425598144531,296.76239013671875,295.75244140625,284.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197252267971,8.16976619688603e-09,0.0010197169613093,-0.0204545222222805,0.0,0.0,0.0,-0.0088629545643925,60.0,18.59260940551757,0.0,-7.089568043738836e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,9.5696363132447e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,0.0001007733153528,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347045898437,0.0,0.0,7.443099457304925e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6276550292969,0.0,0.0,0.0001007731916615,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,0.0004780150775332,286.78143310546875,294.1499938964844,295.6038818359375,293.8425598144531,296.76239013671875,295.75244140625,284.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197252267971,8.16976619688603e-09,0.0010197169613093,-0.0204545222222805,0.0,0.0,0.0,-0.0088629545643925,60.0,18.59260940551757,0.0,-7.089568043738836e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6223449707031,0.0,0.0,9.452400263398886e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098022460937,0.0,0.0,9.953874541679396e-05,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62188720703125,0.0,0.0,7.351914246100932e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148986816406,0.0,0.0,9.953862900147216e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,0.0004721590667031,286.76055908203125,294.1499938964844,295.5308532714844,293.8352966308594,296.7408142089844,295.7035217285156,284.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072257136926,6.708869459970401e-09,0.0010072190780192,-0.0166282504796981,0.0,0.0,0.0,-0.008138695731759,60.0,18.0888671875,0.0,-6.916911132748282e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6223449707031,0.0,0.0,9.452400263398886e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098022460937,0.0,0.0,9.953874541679396e-05,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62188720703125,0.0,0.0,7.351914246100932e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148986816406,0.0,0.0,9.953862900147216e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,0.0004721590667031,286.76055908203125,294.1499938964844,295.5308532714844,293.8352966308594,296.7408142089844,295.7035217285156,284.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072257136926,6.708869459970401e-09,0.0010072190780192,-0.0166282504796981,0.0,0.0,0.0,-0.008138695731759,60.0,18.0888671875,0.0,-6.916911132748282e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095275878906,0.0,0.0,9.47195294429548e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971069335937,0.0,0.0,9.974464774131776e-05,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,7.367121725110337e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021728515625,0.0,0.0,9.974453132599592e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,0.0004731358785647,286.7398376464844,294.1499938964844,295.46807861328125,293.82550048828125,296.718505859375,295.6521301269531,284.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009305473417,6.9523786727643255e-09,0.0010092984884977,-0.0172660890966653,0.0,0.0,0.0,-0.0082593997940421,60.0,17.820423126220703,0.0,-6.945543162828471e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095275878906,0.0,0.0,9.47195294429548e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971069335937,0.0,0.0,9.974464774131776e-05,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,7.367121725110337e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021728515625,0.0,0.0,9.974453132599592e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,0.0004731358785647,286.7398376464844,294.1499938964844,295.46807861328125,293.82550048828125,296.718505859375,295.6521301269531,284.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009305473417,6.9523786727643255e-09,0.0010092984884977,-0.0172660890966653,0.0,0.0,0.0,-0.0082593997940421,60.0,17.820423126220703,0.0,-6.945543162828471e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6030578613281,0.0,0.0,9.506884816801175e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,0.0001001124910544,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60260009765625,0.0,0.0,7.39429087843746e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59576416015625,0.0,0.0,0.0001001123746391,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60626220703125,0.0,0.0,0.0004748807987198,286.7294616699219,294.1499938964844,295.4407958984375,293.81964111328125,296.7070617675781,295.62384033203125,284.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130258742719,7.387563005778475e-09,0.0010130184236913,-0.0184059385210275,0.0,0.0,0.0,-0.0084751332178711,60.0,17.746706008911133,0.0,-6.996859269747804e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965576171875,0.0,0.0,9.548282832838596e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,0.0001005484300549,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960998535156,0.0,0.0,7.426489173667505e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892944335937,0.0,0.0,0.0001005483136395,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,0.000476948742289,286.7190856933594,294.1499938964844,295.4164123535156,293.8131408691406,296.6954345703125,295.5941467285156,284.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174370836466,7.903322440938611e-09,0.0010174291674047,-0.0197567418217659,0.0,0.0,0.0,-0.0087308194488286,60.0,17.698328018188477,0.0,-7.057920470288084e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,9.61709738476202e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,0.0001012730790534,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830383300781,0.0,0.0,7.4800118454732e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0001012729626381,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5866394042969,0.0,0.0,0.0004803862248081,286.6982727050781,294.1499938964844,295.3767395019531,293.798095703125,296.6718139648437,295.534912109375,284.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247698519378,8.760638436910995e-09,0.0010247611207887,-0.0220018606632947,0.0,0.0,0.0,-0.0091558331623673,60.0,17.62552833557129,0.0,-7.160006276762942e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,9.61709738476202e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,0.0001012730790534,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830383300781,0.0,0.0,7.4800118454732e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0001012729626381,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5866394042969,0.0,0.0,0.0004803862248081,286.6982727050781,294.1499938964844,295.3767395019531,293.798095703125,296.6718139648437,295.534912109375,284.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247698519378,8.760638436910995e-09,0.0010247611207887,-0.0220018606632947,0.0,0.0,0.0,-0.0091558331623673,60.0,17.62552833557129,0.0,-7.160006276762942e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,9.644929377827792e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584411621094,0.0,0.0,0.0001015661619021,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,7.501657819375396e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56329345703125,0.0,0.0,0.0001015660454868,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5734558105469,0.0,0.0,0.0004817765438929,286.6775207519531,294.1499938964844,295.3500061035156,293.7802734375,296.6479797363281,295.48175048828125,284.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277355322614,9.107308684974669e-09,0.0010277264518663,-0.0229096189141273,0.0,0.0,0.0,-0.0093276975676417,60.0,17.537527084350586,0.0,-7.201493446018503e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,9.644929377827792e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584411621094,0.0,0.0,0.0001015661619021,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,7.501657819375396e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56329345703125,0.0,0.0,0.0001015660454868,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5734558105469,0.0,0.0,0.0004817765438929,286.6775207519531,294.1499938964844,295.3500061035156,293.7802734375,296.6479797363281,295.48175048828125,284.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277355322614,9.107308684974669e-09,0.0010277264518663,-0.0229096189141273,0.0,0.0,0.0,-0.0093276975676417,60.0,17.537527084350586,0.0,-7.201493446018503e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572509765625,0.0,0.0,9.63925413088873e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,0.0001015063971863,299.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567932128906,0.0,0.0,7.497243495890871e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,0.0001015062807709,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602722167969,0.0,0.0,0.0004814931889995,286.6568908691406,294.1499938964844,295.3302917480469,293.7613220214844,296.62420654296875,295.4377746582031,284.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271304054185,9.036477344182003e-09,0.0010271214414387,-0.0227241497486829,0.0,0.0,0.0,-0.0092925867065787,60.0,17.407867431640625,0.0,-7.193006723582587e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572509765625,0.0,0.0,9.63925413088873e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,0.0001015063971863,299.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567932128906,0.0,0.0,7.497243495890871e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,0.0001015062807709,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602722167969,0.0,0.0,0.0004814931889995,286.6568908691406,294.1499938964844,295.3302917480469,293.7613220214844,296.62420654296875,295.4377746582031,284.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271304054185,9.036477344182003e-09,0.0010271214414387,-0.0227241497486829,0.0,0.0,0.0,-0.0092925867065787,60.0,17.407867431640625,0.0,-7.193006723582587e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54412841796875,0.0,0.0,9.627448162063956e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,0.0001013820656226,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.543701171875,0.0,0.0,7.48806050978601e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372314453125,0.0,0.0,0.0001013819492072,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5471496582031,0.0,0.0,0.0004809035453945,286.6364440917969,294.1499938964844,295.3111267089844,293.7428894042969,296.6005554199219,295.4020690917969,284.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258716065436,8.88925466568935e-09,0.0010258627589792,-0.0223386473953723,0.0,0.0,0.0,-0.0092196026816964,60.0,17.260915756225586,-0.0,-7.175383842650265e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54412841796875,0.0,0.0,9.627448162063956e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,0.0001013820656226,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.543701171875,0.0,0.0,7.48806050978601e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372314453125,0.0,0.0,0.0001013819492072,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5471496582031,0.0,0.0,0.0004809035453945,286.6364440917969,294.1499938964844,295.3111267089844,293.7428894042969,296.6005554199219,295.4020690917969,284.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258716065436,8.88925466568935e-09,0.0010258627589792,-0.0223386473953723,0.0,0.0,0.0,-0.0092196026816964,60.0,17.260915756225586,-0.0,-7.175383842650265e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53759765625,0.0,0.0,9.62021149462089e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260314941406,0.0,0.0,0.0001013058572425,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5371398925781,0.0,0.0,7.482431101379916e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,0.0001013057408272,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54058837890625,0.0,0.0,0.000480542104924,286.6263122558594,294.1499938964844,295.3017578125,293.7338562011719,296.5887756347656,295.38641357421875,284.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250995401293,8.799022843675175e-09,0.0010250908089801,-0.0221023708581924,0.0,0.0,0.0,-0.0091748693957924,60.0,17.18527603149414,-0.0,-7.16459354066501e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,9.611983841750772e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,0.0001012192078633,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306396484375,0.0,0.0,7.476031896658242e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242614746094,0.0,0.0,0.0001012190987239,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,0.000480131158838,286.6162109375,294.1499938964844,295.2925109863281,293.7249450683594,296.5770263671875,295.3719787597656,284.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242224670946,8.696447117984007e-09,0.0010242138523608,-0.0218337662518024,0.0,0.0,0.0,-0.0091240191832184,60.0,17.10930061340332,-0.0,-7.152336678473149e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180358886719,0.0,0.0,9.593301365384832e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066833496094,0.0,0.0,0.0001010224659694,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,7.461500354111195e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,0.00010102235683,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,0.0004791980318259,286.5961608886719,294.1499938964844,295.2743530273437,293.7074890136719,296.5536499023437,295.3456726074219,284.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.463548084591821e-09,0.0010222229175269,-0.0212238784879446,0.0,0.0,0.0,-0.0090085640549659,60.0,16.957443237304688,-0.0,-7.124546641534836e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180358886719,0.0,0.0,9.593301365384832e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066833496094,0.0,0.0,0.0001010224659694,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,7.461500354111195e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,0.00010102235683,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,0.0004791980318259,286.5961608886719,294.1499938964844,295.2743530273437,293.7074890136719,296.5536499023437,295.3456726074219,284.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.463548084591821e-09,0.0010222229175269,-0.0212238784879446,0.0,0.0,0.0,-0.0090085640549659,60.0,16.957443237304688,-0.0,-7.124546641534836e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,9.572150884196162e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,0.0001007997343549,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.504638671875,0.0,0.0,7.445049413945526e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984436035156,0.0,0.0,0.0001007996324915,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079650878906,0.0,0.0,0.000478141620988,286.5763244628906,294.1499938964844,295.25665283203125,293.6904602050781,296.5303955078125,295.32244873046875,284.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.806726455688477,-0.0,-7.093152731840746e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,9.572150884196162e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,0.0001007997343549,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.504638671875,0.0,0.0,7.445049413945526e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984436035156,0.0,0.0,0.0001007996324915,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079650878906,0.0,0.0,0.000478141620988,286.5763244628906,294.1499938964844,295.25665283203125,293.6904602050781,296.5303955078125,295.32244873046875,284.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.806726455688477,-0.0,-7.093152731840746e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,9.549436072120444e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,0.0001005605299724,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,7.427381206071004e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,0.000100560428109,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950256347656,0.0,0.0,0.0004770070954691,286.55670166015625,294.1499938964844,295.2393798828125,293.6737976074219,296.50732421875,295.30145263671875,284.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.658233642578125,-0.0,-7.059515638729863e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,9.549436072120444e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,0.0001005605299724,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,7.427381206071004e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,0.000100560428109,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950256347656,0.0,0.0,0.0004770070954691,286.55670166015625,294.1499938964844,295.2393798828125,293.6737976074219,296.50732421875,295.30145263671875,284.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.658233642578125,-0.0,-7.059515638729863e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793395996094,0.0,0.0,9.52601112658158e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,0.0001003138531814,299.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,7.409161480609328e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,0.000100313744042,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4821472167969,0.0,0.0,0.0004758370632771,286.5373229980469,294.1499938964844,295.2224426269531,293.65753173828125,296.48443603515625,295.2821350097656,284.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624786135806971e-09,0.0010150505695492,-0.0190272480249404,0.0,0.0,0.0,-0.0085927527397871,60.0,16.512863159179688,-0.0,-7.024910786412877e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793395996094,0.0,0.0,9.52601112658158e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,0.0001003138531814,299.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,7.409161480609328e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,0.000100313744042,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4821472167969,0.0,0.0,0.0004758370632771,286.5373229980469,294.1499938964844,295.2224426269531,293.65753173828125,296.48443603515625,295.2821350097656,284.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624786135806971e-09,0.0010150505695492,-0.0190272480249404,0.0,0.0,0.0,-0.0085927527397871,60.0,16.512863159179688,-0.0,-7.024910786412877e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,9.514297562418506e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46209716796875,0.0,0.0,0.0001001905038719,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,7.400051254080608e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665222167969,0.0,0.0,0.0001001904020085,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,0.0004752520180772,286.5277404785156,294.1499938964844,295.214111328125,293.6495056152344,296.4730529785156,295.2730712890625,284.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478790919890344e-09,0.0010138024808838,-0.0186448730528354,0.0,0.0,0.0,-0.0085203787311911,60.0,16.441884994506836,-0.0,-7.007639624134755e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,9.50277244555764e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.455810546875,0.0,0.0,0.000100069133623,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,7.391086546704173e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.460205078125,0.0,0.0,0.0001000690317596,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,0.0004746763443108,286.5181884765625,294.1499938964844,295.2058410644531,293.6415405273437,296.46173095703125,295.2642822265625,284.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.335132057306737e-09,0.0010125740664079,-0.0182686112821102,0.0,0.0,0.0,-0.0084491604939103,60.0,16.372079849243164,-0.0,-6.990666179262919e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,9.480393782723696e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,9.983346535591409e-05,299.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535217285156,0.0,0.0,7.373680273303762e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476013183594,0.0,0.0,9.983336349250747e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,0.0004735585825983,286.499267578125,294.1499938964844,295.1895751953125,293.6258850097656,296.43914794921875,295.2471923828125,284.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056192075083345e-09,0.0010101884836331,-0.0175380036234855,0.0,0.0,0.0,-0.0083108758553862,60.0,16.235403060913086,-0.0,-6.957766629511752e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,9.480393782723696e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,9.983346535591409e-05,299.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535217285156,0.0,0.0,7.373680273303762e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476013183594,0.0,0.0,9.983336349250747e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,0.0004735585825983,286.499267578125,294.1499938964844,295.1895751953125,293.6258850097656,296.43914794921875,295.2471923828125,284.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056192075083345e-09,0.0010101884836331,-0.0175380036234855,0.0,0.0,0.0,-0.0083108758553862,60.0,16.235403060913086,-0.0,-6.957766629511752e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,9.459742432227358e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308166503906,0.0,0.0,9.961600153474136e-05,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,7.357617869274691e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,9.961589967133476e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,0.0004725271428469,286.4805603027344,294.1499938964844,295.17352294921875,293.6104431152344,296.416748046875,295.2309265136719,284.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.798783758199534e-09,0.0010079874191433,-0.0168637707829475,0.0,0.0,0.0,-0.0081832678988575,60.0,16.104448318481445,-0.0,-6.927476192686299e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,9.459742432227358e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308166503906,0.0,0.0,9.961600153474136e-05,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,7.357617869274691e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,9.961589967133476e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,0.0004725271428469,286.4805603027344,294.1499938964844,295.17352294921875,293.6104431152344,296.416748046875,295.2309265136719,284.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.798783758199534e-09,0.0010079874191433,-0.0168637707829475,0.0,0.0,0.0,-0.0081832678988575,60.0,16.104448318481445,-0.0,-6.927476192686299e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,9.44140410865657e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,9.942288306774572e-05,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284362792969,0.0,0.0,7.343354081967846e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,9.942278120433912e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.0,0.0,0.0004716111870948,286.46209716796875,294.1499938964844,295.15771484375,293.59521484375,296.39453125,295.2152709960937,284.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060392087325,6.570193722410522e-09,0.0010060326894745,-0.0162649992853403,0.0,0.0,0.0,-0.0080699454993009,60.0,15.979939460754396,-0.0,-6.900631888129284e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,9.44140410865657e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,9.942288306774572e-05,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284362792969,0.0,0.0,7.343354081967846e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,9.942278120433912e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.0,0.0,0.0004716111870948,286.46209716796875,294.1499938964844,295.15771484375,293.59521484375,296.39453125,295.2152709960937,284.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060392087325,6.570193722410522e-09,0.0010060326894745,-0.0162649992853403,0.0,0.0,0.0,-0.0080699454993009,60.0,15.979939460754396,-0.0,-6.900631888129284e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,9.425872121937572e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,9.925931226462126e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,7.331272354349494e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,9.925921767717227e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0004708353953901,286.4438781738281,294.1499938964844,295.14208984375,293.5802001953125,296.3724365234375,295.20001220703125,284.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043833171948,6.376563721488537e-09,0.0010043769143521,-0.0157577916979789,0.0,0.0,0.0,-0.0079739540815353,60.0,15.862454414367676,-0.0,-6.877933600435426e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
