time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044640,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,9.425872121937572e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,9.925931226462126e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,7.331272354349494e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,9.925921767717227e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0004708353953901,286.4438781738281,294.1499938964844,295.14208984375,293.5802001953125,296.3724365234375,295.20001220703125,284.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043833171948,6.376563721488537e-09,0.0010043769143521,-0.0157577916979789,0.0,0.0,0.0,-0.0079739540815353,60.0,15.862454414367676,-0.0,-6.877933600435426e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,9.419564594281836e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,9.919289004756138e-05,299.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,7.32636617613025e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,9.91927954601124e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,0.0004705203755293,286.43487548828125,294.1499938964844,295.13433837890625,293.5727233886719,296.3614807128906,295.1925354003906,284.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037113679572,6.297925292386708e-09,0.0010037050815299,-0.01555179618299,0.0,0.0,0.0,-0.0079349735751748,60.0,15.807141304016112,-0.0,-6.868725677122711e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,9.41371836233884e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,9.913132089423016e-05,299.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036865234375,0.0,0.0,7.321818702621385e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,9.913122630678116e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,0.0004702283767983,286.4259033203125,294.1499938964844,295.1266174316406,293.5653076171875,296.3505249023437,295.1850891113281,284.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030888952314,6.2250355981063885e-09,0.0010030826088041,-0.0153608582913875,0.0,0.0,0.0,-0.0078988429158926,60.0,15.752799034118652,-0.0,-6.860197032665384e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,9.404276352142916e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,9.903189493343234e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,7.31447507860139e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858642578125,0.0,0.0,9.903180034598336e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,0.0004697568365372,286.4080810546875,294.1499938964844,295.1112365722656,293.5505065917969,296.3287353515625,295.1702880859375,284.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020799236372,6.107297778612519e-09,0.0010020738700404,-0.015052436850965,0.0,0.0,0.0,-0.0078404648229479,60.0,15.649210929870604,-0.0,-6.846431688245502e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,9.404276352142916e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,9.903189493343234e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,7.31447507860139e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858642578125,0.0,0.0,9.903180034598336e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,0.0004697568365372,286.4080810546875,294.1499938964844,295.1112365722656,293.5505065917969,296.3287353515625,295.1702880859375,284.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020799236372,6.107297778612519e-09,0.0010020738700404,-0.015052436850965,0.0,0.0,0.0,-0.0078404648229479,60.0,15.649210929870604,-0.0,-6.846431688245502e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.379638671875,0.0,0.0,9.398029214935376e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,9.896609844872728e-05,299.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,7.309615466510877e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,9.89660038612783e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,0.0004694448434747,286.3905029296875,294.1499938964844,295.095947265625,293.5357971191406,296.3070678710937,295.15557861328125,284.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014134459197,6.029363674997512e-09,0.001001407392323,-0.0148482816293835,0.0,0.0,0.0,-0.0078018298372626,60.0,15.552577018737791,-0.0,-6.837326793629472e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.379638671875,0.0,0.0,9.398029214935376e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,9.896609844872728e-05,299.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,7.309615466510877e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,9.89660038612783e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,0.0004694448434747,286.3905029296875,294.1499938964844,295.095947265625,293.5357971191406,296.3070678710937,295.15557861328125,284.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014134459197,6.029363674997512e-09,0.001001407392323,-0.0148482816293835,0.0,0.0,0.0,-0.0078018298372626,60.0,15.552577018737791,-0.0,-6.837326793629472e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,9.39481396926567e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,9.893223614199088e-05,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,7.307113992283121e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,9.89321488304995e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,0.0004692843067459,286.37310791015625,294.1499938964844,295.0806884765625,293.5211181640625,296.2855224609375,295.14080810546875,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069904305,5.9892091286428695e-09,0.0010010638507083,-0.0147430915385484,0.0,0.0,0.0,-0.0077819228172302,60.0,15.462706565856934,-0.0,-6.832638632658927e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,9.39481396926567e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,9.893223614199088e-05,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,7.307113992283121e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,9.89321488304995e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,0.0004692843067459,286.37310791015625,294.1499938964844,295.0806884765625,293.5211181640625,296.2855224609375,295.14080810546875,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069904305,5.9892091286428695e-09,0.0010010638507083,-0.0147430915385484,0.0,0.0,0.0,-0.0077819228172302,60.0,15.462706565856934,-0.0,-6.832638632658927e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,9.394160588271916e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,9.892535308608784e-05,299.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,7.30660540284589e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,9.892526577459648e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,0.0004692517686635,286.3558959960937,294.1499938964844,295.0654296875,293.50640869140625,296.2640686035156,295.1260070800781,285.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100099935662,5.980979711495138e-09,0.0010009934194386,-0.0147215342149138,0.0,0.0,0.0,-0.0077778422273695,60.0,15.37850284576416,-0.0,-6.83167797888018e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,9.394160588271916e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,9.892535308608784e-05,299.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,7.30660540284589e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,9.892526577459648e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,0.0004692517686635,286.3558959960937,294.1499938964844,295.0654296875,293.50640869140625,296.2640686035156,295.1260070800781,285.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100099935662,5.980979711495138e-09,0.0010009934194386,-0.0147215342149138,0.0,0.0,0.0,-0.0077778422273695,60.0,15.37850284576416,-0.0,-6.83167797888018e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494873046875,0.0,0.0,9.394589142175393e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,9.892987145576626e-05,299.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,7.306938641704619e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,9.892977686831728e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,0.0004692732181865,286.3473815917969,294.1499938964844,295.05780029296875,293.49908447265625,296.2533874511719,295.1185302734375,285.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010455735027,5.9862754753226e-09,0.0010010396363213,-0.0147354062646627,0.0,0.0,0.0,-0.0077804722823202,60.0,15.338204383850098,-0.0,-6.832296151060292e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,9.395800589118152e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340148925781,0.0,0.0,9.894262620946392e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431701660156,0.0,0.0,7.307880878215656e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,9.894253889797255e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,0.0004693337832577,286.3388977050781,294.1499938964844,295.0501403808594,293.49169921875,296.2427062988281,295.11102294921875,285.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011738631874,6.001327879090468e-09,0.001001167926006,-0.0147748375311493,0.0,0.0,0.0,-0.0077879321761429,60.0,15.299497604370115,-0.0,-6.834053323245827e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,9.399644477525726e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,9.898310236167164e-05,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.331298828125,0.0,0.0,7.310870569199324e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,9.898300777422264e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.0004695258394349,286.32208251953125,294.1499938964844,295.0347595214844,293.4768981933594,296.2214660644531,295.0958557128906,285.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001582131721,6.049129197549519e-09,0.0010015760781243,-0.0149000585079193,0.0,0.0,0.0,-0.0078116268850862,60.0,15.225829124450684,-0.0,-6.839635346977957e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,9.399644477525726e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,9.898310236167164e-05,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.331298828125,0.0,0.0,7.310870569199324e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,9.898300777422264e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.0004695258394349,286.32208251953125,294.1499938964844,295.0347595214844,293.4768981933594,296.2214660644531,295.0958557128906,285.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001582131721,6.049129197549519e-09,0.0010015760781243,-0.0149000585079193,0.0,0.0,0.0,-0.0078116268850862,60.0,15.225829124450684,-0.0,-6.839635346977957e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3198547363281,0.0,0.0,9.404960292158648e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,9.903906902763993e-05,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,7.315004040719941e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,9.903898171614856e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,0.0004697914409916,286.30548095703125,294.1499938964844,295.019287109375,293.4620056152344,296.2002868652344,295.0804748535156,285.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021477937698,6.115269624018538e-09,0.0010021417401731,-0.0150733208283782,0.0,0.0,0.0,-0.0078444154933094,60.0,15.156686782836914,-0.0,-6.847363209772085e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3198547363281,0.0,0.0,9.404960292158648e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,9.903906902763993e-05,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,7.315004040719941e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,9.903898171614856e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,0.0004697914409916,286.30548095703125,294.1499938964844,295.019287109375,293.4620056152344,296.2002868652344,295.0804748535156,285.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021477937698,6.115269624018538e-09,0.0010021417401731,-0.0150733208283782,0.0,0.0,0.0,-0.0078444154933094,60.0,15.156686782836914,-0.0,-6.847363209772085e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081359863281,0.0,0.0,9.411112841917202e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,9.91038541542366e-05,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,7.31978943804279e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,9.910376684274524e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,0.0004700988356489,286.2890625,294.1499938964844,295.0036315917969,293.44696044921875,296.1792297363281,295.0648803710937,285.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028027463704,6.191841706026935e-09,0.0010027965763583,-0.0152739062905311,0.0,0.0,0.0,-0.0078823762014508,60.0,15.09094524383545,-0.0,-6.85631462715719e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081359863281,0.0,0.0,9.411112841917202e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,9.91038541542366e-05,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,7.31978943804279e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,9.910376684274524e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,0.0004700988356489,286.2890625,294.1499938964844,295.0036315917969,293.44696044921875,296.1792297363281,295.0648803710937,285.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028027463704,6.191841706026935e-09,0.0010027965763583,-0.0152739062905311,0.0,0.0,0.0,-0.0078823762014508,60.0,15.09094524383545,-0.0,-6.85631462715719e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,9.417641558684409e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,9.917260467773303e-05,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,7.324866601265967e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,9.917252464219928e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,0.0004704250604845,286.2728576660156,294.1499938964844,294.9878234863281,293.4317321777344,296.1582336425781,295.0490417480469,285.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003497862257,6.273104258269768e-09,0.0010034915758296,-0.0154867777600884,0.0,0.0,0.0,-0.0079226624220609,60.0,15.027568817138672,-0.0,-6.865820978418924e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,9.417641558684409e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,9.917260467773303e-05,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,7.324866601265967e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,9.917252464219928e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,0.0004704250604845,286.2728576660156,294.1499938964844,294.9878234863281,293.4317321777344,296.1582336425781,295.0490417480469,285.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003497862257,6.273104258269768e-09,0.0010034915758296,-0.0154867777600884,0.0,0.0,0.0,-0.0079226624220609,60.0,15.027568817138672,-0.0,-6.865820978418924e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,9.420913556823508e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,9.92070636129938e-05,299.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,7.327411731239408e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,9.920697630150244e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,0.0004705885367002,286.26483154296875,294.1499938964844,294.9798278808594,293.4240417480469,296.14776611328125,295.0410461425781,285.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003845827654,6.3138285710806485e-09,0.0010038395412266,-0.0155934570357203,0.0,0.0,0.0,-0.0079428497701883,60.0,14.996552467346191,-0.0,-6.870588009633138e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.284912109375,0.0,0.0,9.423930168850347e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,9.923882316797972e-05,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,7.329757499974221e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796325683594,0.0,0.0,9.923873585648836e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0004707392072305,286.2568359375,294.1499938964844,294.9717712402344,293.4162902832031,296.1372985839844,295.0329895019531,285.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041670175269,6.351365211543225e-09,0.0010041606146842,-0.0156917851418256,0.0,0.0,0.0,-0.0079614585265517,60.0,14.965715408325195,-0.0,-6.874982716453816e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,9.428901103092358e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,9.929116640705617e-05,299.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,7.333623216254637e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,9.929107909556478e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,0.0004709876084234,286.24102783203125,294.1499938964844,294.9554443359375,293.40057373046875,296.116455078125,295.0167236328125,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046961251646,6.413220177137191e-09,0.0010046897223219,-0.0158538147807121,0.0,0.0,0.0,-0.007992124184966,60.0,14.903931617736816,-0.0,-6.88222812073036e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,9.428901103092358e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,9.929116640705617e-05,299.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,7.333623216254637e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,9.929107909556478e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,0.0004709876084234,286.24102783203125,294.1499938964844,294.9554443359375,293.40057373046875,296.116455078125,295.0167236328125,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046961251646,6.413220177137191e-09,0.0010046897223219,-0.0158538147807121,0.0,0.0,0.0,-0.007992124184966,60.0,14.903931617736816,-0.0,-6.88222812073036e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,9.432830120204017e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,9.93325375020504e-05,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,7.336679118452594e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,9.933245746651664e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,0.0004711839428637,286.2254333496094,294.1499938964844,294.9388427734375,293.3846130371094,296.0956420898437,295.00030517578125,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051145218312,6.4620939710380315e-09,0.0010051081189885,-0.0159818362444639,0.0,0.0,0.0,-0.0080163544043898,60.0,14.841964721679688,-0.0,-6.887955095180588e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,9.432830120204017e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,9.93325375020504e-05,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,7.336679118452594e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,9.933245746651664e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,0.0004711839428637,286.2254333496094,294.1499938964844,294.9388427734375,293.3846130371094,296.0956420898437,295.00030517578125,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051145218312,6.4620939710380315e-09,0.0010051081189885,-0.0159818362444639,0.0,0.0,0.0,-0.0080163544043898,60.0,14.841964721679688,-0.0,-6.887955095180588e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,9.434548701392488e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421875,0.0,0.0,9.935063280863687e-05,299.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,7.338014984270558e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,9.93505454971455e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,0.0004712698573712,286.2100524902344,294.1499938964844,294.9219055175781,293.3682861328125,296.0749206542969,294.98370361328125,285.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052965953946,6.4834191348950315e-09,0.0010052900761365,-0.0160376988351345,0.0,0.0,0.0,-0.0080269249156117,60.0,14.778423309326172,-0.0,-6.890454784524992e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,9.434548701392488e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421875,0.0,0.0,9.935063280863687e-05,299.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,7.338014984270558e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,9.93505454971455e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,0.0004712698573712,286.2100524902344,294.1499938964844,294.9219055175781,293.3682861328125,296.0749206542969,294.98370361328125,285.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052965953946,6.4834191348950315e-09,0.0010052900761365,-0.0160376988351345,0.0,0.0,0.0,-0.0080269249156117,60.0,14.778423309326172,-0.0,-6.890454784524992e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396240234375,0.0,0.0,9.434672392671928e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,9.93519279290922e-05,299.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,7.338111026911065e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,9.935184789355844e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,0.0004712761146947,286.1948547363281,294.1499938964844,294.9045715332031,293.35162353515625,296.05426025390625,294.9669494628906,285.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053095174953,6.484880632484646e-09,0.0010053029982373,-0.0160415265709161,0.0,0.0,0.0,-0.0080276513472199,60.0,14.71347713470459,-0.0,-6.890626735867046e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396240234375,0.0,0.0,9.434672392671928e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,9.93519279290922e-05,299.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,7.338111026911065e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,9.935184789355844e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,0.0004712761146947,286.1948547363281,294.1499938964844,294.9045715332031,293.35162353515625,296.05426025390625,294.9669494628906,285.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053095174953,6.484880632484646e-09,0.0010053029982373,-0.0160415265709161,0.0,0.0,0.0,-0.0080276513472199,60.0,14.71347713470459,-0.0,-6.890626735867046e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,9.4338167400565e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,9.934292029356584e-05,299.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,7.337445276789367e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,9.934284025803208e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0004712333902716,286.1873779296875,294.1499938964844,294.895751953125,293.3431396484375,296.0439453125,294.9585266113281,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005217549391,6.474180747062519e-09,0.001005211030133,-0.0160134993493556,0.0,0.0,0.0,-0.0080223446711897,60.0,14.680116653442385,-0.0,-6.889371917395692e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2285461425781,0.0,0.0,9.432459773961456e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,9.932863031281158e-05,299.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,7.336389535339549e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,9.932855027727784e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,0.0004711656656581,286.179931640625,294.1499938964844,294.8868408203125,293.3345642089844,296.0336608886719,294.9500732421875,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050724959,6.457232526457801e-09,0.0010050660930573,-0.0159691032022237,0.0,0.0,0.0,-0.0080139422789216,60.0,14.646187782287598,-0.0,-6.887385239906507e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,9.428156045032664e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,9.928330109687522e-05,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,7.333041867241263e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,9.928322106134146e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,0.0004709507338702,286.1651916503906,294.1499938964844,294.86865234375,293.31707763671875,296.0130920410156,294.9330139160156,285.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046135867014,6.403526597864584e-09,0.0010046071838587,-0.0158284213393926,0.0,0.0,0.0,-0.0079873204231262,60.0,14.576483726501465,-0.0,-6.88109196289588e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,9.428156045032664e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,9.928330109687522e-05,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,7.333041867241263e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,9.928322106134146e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,0.0004709507338702,286.1651916503906,294.1499938964844,294.86865234375,293.31707763671875,296.0130920410156,294.9330139160156,285.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046135867014,6.403526597864584e-09,0.0010046071838587,-0.0158284213393926,0.0,0.0,0.0,-0.0079873204231262,60.0,14.576483726501465,-0.0,-6.88109196289588e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,9.421898721484467e-05,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,9.921740274876356e-05,299.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,7.328174251597375e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,9.92173227132298e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,0.0004706382169388,286.15069580078125,294.1499938964844,294.8500061035156,293.2991027832031,295.9925842285156,294.91583251953125,285.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039462940767,6.325483248303953e-09,0.0010039400076493,-0.0156239857897162,0.0,0.0,0.0,-0.0079486314207315,60.0,14.504412651062012,-0.0,-6.871952251685799e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,9.421898721484467e-05,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,9.921740274876356e-05,299.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,7.328174251597375e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,9.92173227132298e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,0.0004706382169388,286.15069580078125,294.1499938964844,294.8500061035156,293.2991027832031,295.9925842285156,294.91583251953125,285.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039462940767,6.325483248303953e-09,0.0010039400076493,-0.0156239857897162,0.0,0.0,0.0,-0.0079486314207315,60.0,14.504412651062012,-0.0,-6.871952251685799e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,9.41369216889143e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,9.91309862001799e-05,299.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,7.321791781578213e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,9.913090616464616e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,0.0004702283767983,286.13641357421875,294.1499938964844,294.8310852050781,293.2808837890625,295.9721374511719,294.8985595703125,285.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030713165178,6.2231610975516105e-09,0.0010030650300905,-0.0153559492900967,0.0,0.0,0.0,-0.0078979060053825,60.0,14.429997444152832,-0.0,-6.859977474960034e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,9.41369216889143e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,9.91309862001799e-05,299.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,7.321791781578213e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,9.913090616464616e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,0.0004702283767983,286.13641357421875,294.1499938964844,294.8310852050781,293.2808837890625,295.9721374511719,294.8985595703125,285.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030713165178,6.2231610975516105e-09,0.0010030650300905,-0.0153559492900967,0.0,0.0,0.0,-0.0078979060053825,60.0,14.429997444152832,-0.0,-6.859977474960034e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
