time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046980,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,9.403869626112282e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,9.902754391077906e-05,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,7.314151298487559e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,9.902747115120292e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,0.0004697378026321,286.12237548828125,294.1499938964844,294.8121337890625,293.2626647949219,295.95172119140625,294.8812255859375,285.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020239278674,6.1007012774894065e-09,0.0010020178742706,-0.0150351570919156,0.0,0.0,0.0,-0.0078371968120336,60.0,14.35386848449707,-0.0,-6.845660749377204e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,9.403869626112282e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,9.902754391077906e-05,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,7.314151298487559e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,9.902747115120292e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,0.0004697378026321,286.12237548828125,294.1499938964844,294.8121337890625,293.2626647949219,295.95172119140625,294.8812255859375,285.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020239278674,6.1007012774894065e-09,0.0010020178742706,-0.0150351570919156,0.0,0.0,0.0,-0.0078371968120336,60.0,14.35386848449707,-0.0,-6.845660749377204e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,9.398510883329436e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,9.897111158352344e-05,299.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798400878906,0.0,0.0,7.309982902370393e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754455566406,0.0,0.0,9.897103882394732e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0004694701347034,286.1154479980469,294.1499938964844,294.8026428222656,293.2535400390625,295.9415283203125,294.87255859375,285.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014524450525,6.033894717205612e-09,0.0010014463914558,-0.0148601504042744,0.0,0.0,0.0,-0.0078040775842964,60.0,14.315332412719728,-0.0,-6.837856147967615e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749267578125,0.0,0.0,9.3929935246706e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,9.891300578601658e-05,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,7.305691542569548e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,9.891293302644044e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0004691945505328,286.10858154296875,294.1499938964844,294.7931823730469,293.2444152832031,295.9313659667969,294.8639221191406,285.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008641984313,5.965111959937985e-09,0.0010008582612499,-0.0146799655631184,0.0,0.0,0.0,-0.0077699786052107,60.0,14.276631355285645,-0.0,-6.829825593968053e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,9.381798008689655e-05,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,9.879510616883636e-05,299.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,7.296982948901132e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1599426269531,0.0,0.0,9.87950334092602e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,0.0004686353786382,286.09503173828125,294.1499938964844,294.774169921875,293.22613525390625,295.9110412597656,294.8466796875,285.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996708249673,5.825543158977098e-09,0.0009996650042012,-0.0143143432214856,0.0,0.0,0.0,-0.0077007892541587,60.0,14.199189186096191,-0.0,-6.81354563880632e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,9.381798008689655e-05,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,9.879510616883636e-05,299.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,7.296982948901132e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1599426269531,0.0,0.0,9.87950334092602e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,0.0004686353786382,286.09503173828125,294.1499938964844,294.774169921875,293.22613525390625,295.9110412597656,294.8466796875,285.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996708249673,5.825543158977098e-09,0.0009996650042012,-0.0143143432214856,0.0,0.0,0.0,-0.0077007892541587,60.0,14.199189186096191,-0.0,-6.81354563880632e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,9.370566840516405e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,9.867684275377542e-05,299.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,7.288248161785305e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497497558594,0.0,0.0,9.867676999419928e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,0.00046807443141,286.0816955566406,294.1499938964844,294.7551574707031,293.2078552246094,295.8907775878906,294.8294677734375,285.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984732605516,5.685542703304236e-09,0.0009984675562009,-0.0139475855976343,0.0,0.0,0.0,-0.0076313838362693,60.0,14.121919631958008,-0.0,-6.797233709221473e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,9.370566840516405e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,9.867684275377542e-05,299.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,7.288248161785305e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497497558594,0.0,0.0,9.867676999419928e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,0.00046807443141,286.0816955566406,294.1499938964844,294.7551574707031,293.2078552246094,295.8907775878906,294.8294677734375,285.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984732605516,5.685542703304236e-09,0.0009984675562009,-0.0139475855976343,0.0,0.0,0.0,-0.0076313838362693,60.0,14.121919631958008,-0.0,-6.797233709221473e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,9.360005060443656e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365966796875,0.0,0.0,9.85656151897274e-05,299.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,7.28003287804313e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,9.856554243015124e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.000467546924483,286.0685729980469,294.1499938964844,294.736083984375,293.1894836425781,295.8705444335937,294.8122863769531,285.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973472915589,5.553875137565001e-09,0.0009973417036235,-0.0136026516556739,0.0,0.0,0.0,-0.0075661106966435,60.0,14.045562744140623,-0.0,-6.781911565667542e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,9.360005060443656e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365966796875,0.0,0.0,9.85656151897274e-05,299.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,7.28003287804313e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,9.856554243015124e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.000467546924483,286.0685729980469,294.1499938964844,294.736083984375,293.1894836425781,295.8705444335937,294.8122863769531,285.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973472915589,5.553875137565001e-09,0.0009973417036235,-0.0136026516556739,0.0,0.0,0.0,-0.0075661106966435,60.0,14.045562744140623,-0.0,-6.781911565667542e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,9.350442269351332e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,9.84649159363471e-05,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,7.27259466657415e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,9.846484317677096e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0004670693015214,286.0556945800781,294.1499938964844,294.71697998046875,293.1711120605469,295.8503723144531,294.7951354980469,285.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327609755,5.434660721448381e-09,0.0009963222546502,-0.0132903382182121,0.0,0.0,0.0,-0.0075070103630423,60.0,13.970632553100586,-0.0,-6.768053140149277e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,9.350442269351332e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,9.84649159363471e-05,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,7.27259466657415e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,9.846484317677096e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0004670693015214,286.0556945800781,294.1499938964844,294.71697998046875,293.1711120605469,295.8503723144531,294.7951354980469,285.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327609755,5.434660721448381e-09,0.0009963222546502,-0.0132903382182121,0.0,0.0,0.0,-0.0075070103630423,60.0,13.970632553100586,-0.0,-6.768053140149277e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,9.346204024041072e-05,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,9.842027793638408e-05,299.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,7.269297930179164e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,9.842020517680794e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.0004668576293624,286.04931640625,294.1499938964844,294.7074279785156,293.1618957519531,295.8402709960937,294.7865295410156,285.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995876151137,5.381818990457532e-09,0.0009958707960322,-0.0131519036367535,0.0,0.0,0.0,-0.00748081644997,60.0,13.933923721313477,-0.0,-6.761914761455047e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,9.342362318420784e-05,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,9.83798163360916e-05,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,7.266309694387019e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,9.837975085247308e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1262512207031,0.0,0.0,0.0004666657478082,286.04302978515625,294.1499938964844,294.69781494140625,293.1526794433594,295.8302001953125,294.7779235839844,285.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954664856195,5.3339155314802156e-09,0.0009954611305147,-0.0130264060571789,0.0,0.0,0.0,-0.0074570686556398,60.0,13.897771835327148,-0.0,-6.756352632919517e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,9.33594928937964e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,9.831228817347436e-05,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,7.261321297846735e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,9.831222268985584e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,0.0004663454601541,286.03057861328125,294.1499938964844,294.6786193847656,293.1341857910156,295.8100891113281,294.7605895996094,285.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947820799425,5.2539488315517255e-09,0.000994776841253,-0.0128169078379869,0.0,0.0,0.0,-0.0074174227192997,60.0,13.82716464996338,-0.0,-6.747072234247753e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,9.33594928937964e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,9.831228817347436e-05,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,7.261321297846735e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,9.831222268985584e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,0.0004663454601541,286.03057861328125,294.1499938964844,294.6786193847656,293.1341857910156,295.8100891113281,294.7605895996094,285.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947820799425,5.2539488315517255e-09,0.000994776841253,-0.0128169078379869,0.0,0.0,0.0,-0.0074174227192997,60.0,13.82716464996338,-0.0,-6.747072234247753e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,9.331504406873135e-05,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,9.826547466218472e-05,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,7.257863762788475e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,9.82654091785662e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,0.0004661234852392,286.01837158203125,294.1499938964844,294.6593322753906,293.1156311035156,295.7900085449219,294.7431030273437,285.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943078039214,5.198499408720636e-09,0.0009943026816472,-0.0126716401427984,0.0,0.0,0.0,-0.0073899342678487,60.0,13.75926399230957,-0.0,-6.740641111946388e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,9.331504406873135e-05,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,9.826547466218472e-05,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,7.257863762788475e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,9.82654091785662e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,0.0004661234852392,286.01837158203125,294.1499938964844,294.6593322753906,293.1156311035156,295.7900085449219,294.7431030273437,285.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943078039214,5.198499408720636e-09,0.0009943026816472,-0.0126716401427984,0.0,0.0,0.0,-0.0073899342678487,60.0,13.75926399230957,-0.0,-6.740641111946388e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,9.3290327640716e-05,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,9.823944128584115e-05,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,7.255940727191046e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,9.823937580222264e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,0.0004660000558942,286.00634765625,294.1499938964844,294.63995361328125,293.09698486328125,295.7699279785156,294.7254333496094,285.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940437739714,5.1676325441007975e-09,0.0009940386516973,-0.0125907734036445,0.0,0.0,0.0,-0.0073746317066252,60.0,13.694159507751465,-0.0,-6.7370628187291e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,9.3290327640716e-05,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,9.823944128584115e-05,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,7.255940727191046e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,9.823937580222264e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,0.0004660000558942,286.00634765625,294.1499938964844,294.63995361328125,293.09698486328125,295.7699279785156,294.7254333496094,285.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940437739714,5.1676325441007975e-09,0.0009940386516973,-0.0125907734036445,0.0,0.0,0.0,-0.0073746317066252,60.0,13.694159507751465,-0.0,-6.7370628187291e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,9.328572923550382e-05,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,9.823460277402772e-05,299.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,7.25558347767219e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,9.82345372904092e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0004659771802835,285.9945373535156,294.1499938964844,294.6205139160156,293.0782775878906,295.7498474121094,294.7074584960937,285.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939942974597,5.161842953071982e-09,0.0009939890587702,-0.0125756058841943,0.0,0.0,0.0,-0.0073717613704502,60.0,13.63192367553711,-0.0,-6.736391355843807e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,9.328572923550382e-05,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,9.823460277402772e-05,299.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,7.25558347767219e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,9.82345372904092e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0004659771802835,285.9945373535156,294.1499938964844,294.6205139160156,293.0782775878906,295.7498474121094,294.7074584960937,285.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939942974597,5.161842953071982e-09,0.0009939890587702,-0.0125756058841943,0.0,0.0,0.0,-0.0073717613704502,60.0,13.63192367553711,-0.0,-6.736391355843807e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,9.329109889222308e-05,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743713378906,0.0,0.0,9.824024891713634e-05,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,7.256000390043482e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07720947265625,0.0,0.0,9.82401834335178e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,0.0004660039849113,285.9887390136719,294.1499938964844,294.6107788085937,293.06890869140625,295.7398376464844,294.6983337402344,285.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940514573827,5.1684940771679075e-09,0.0009940463351085,-0.0125930309295654,0.0,0.0,0.0,-0.0073750605806708,60.0,13.601953506469728,-0.0,-6.737162294712108e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,9.330036846222356e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,9.825001325225458e-05,299.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,7.256721437443048e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,9.824994776863603e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.0004660503182094,285.98297119140625,294.1499938964844,294.6010131835937,293.0595092773437,295.72979736328125,294.6891174316406,285.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941500611603,5.180011086736158e-09,0.0009941449388861,-0.0126232039183378,0.0,0.0,0.0,-0.007380770985037,60.0,13.57260513305664,-0.0,-6.7384974045126e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,9.33292685658671e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,9.828044130699708e-05,299.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,7.258968980750069e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,9.828037582337856e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.00046619476052,285.9715576171875,294.1499938964844,294.5813903808594,293.0406188964844,295.7097473144531,294.6705017089844,285.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944569319486,5.2159578878274715e-09,0.0009944516932591,-0.0127173792570829,0.0,0.0,0.0,-0.0073985876515507,60.0,13.5154390335083,-0.0,-6.742666158743307e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,9.33292685658671e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,9.828044130699708e-05,299.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,7.258968980750069e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,9.828037582337856e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.00046619476052,285.9715576171875,294.1499938964844,294.5813903808594,293.0406188964844,295.7097473144531,294.6705017089844,285.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944569319486,5.2159578878274715e-09,0.0009944516932591,-0.0127173792570829,0.0,0.0,0.0,-0.0073985876515507,60.0,13.5154390335083,-0.0,-6.742666158743307e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,9.337245137430727e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,9.832591604208574e-05,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,7.262327562784776e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,9.83258505584672e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,0.000466410536319,285.9603881835937,294.1499938964844,294.5616760253906,293.02166748046875,295.6896667480469,294.6514587402344,285.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949165396392,5.269699343557477e-09,0.0009949113009497,-0.0128581719473004,0.0,0.0,0.0,-0.007425230462104,60.0,13.460542678833008,-0.0,-6.748899750164128e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,9.337245137430727e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,9.832591604208574e-05,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,7.262327562784776e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,9.83258505584672e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,0.000466410536319,285.9603881835937,294.1499938964844,294.5616760253906,293.02166748046875,295.6896667480469,294.6514587402344,285.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949165396392,5.269699343557477e-09,0.0009949113009497,-0.0128581719473004,0.0,0.0,0.0,-0.007425230462104,60.0,13.460542678833008,-0.0,-6.748899750164128e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04962158203125,0.0,0.0,9.342395787825808e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,9.838015103014186e-05,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0493469238281,0.0,0.0,7.266332977451384e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.838008554652332e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,0.000466667843284,285.94940185546875,294.1499938964844,294.5418701171875,293.0025939941406,295.66961669921875,294.632080078125,285.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954647393897,5.333804065088543e-09,0.0009954595007002,-0.0130261145532131,0.0,0.0,0.0,-0.0074570095166563,60.0,13.407291412353516,-0.0,-6.756339843150272e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04962158203125,0.0,0.0,9.342395787825808e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,9.838015103014186e-05,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0493469238281,0.0,0.0,7.266332977451384e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.838008554652332e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,0.000466667843284,285.94940185546875,294.1499938964844,294.5418701171875,293.0025939941406,295.66961669921875,294.632080078125,285.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954647393897,5.333804065088543e-09,0.0009954595007002,-0.0130261145532131,0.0,0.0,0.0,-0.0074570095166563,60.0,13.407291412353516,-0.0,-6.756339843150272e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,9.347985178465024e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.8439006251283e-05,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,7.270680362125859e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,9.843894804362208e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0004669471236411,285.9386291503906,294.1499938964844,294.5219421386719,292.9834289550781,295.6495361328125,294.6123352050781,285.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960598545148,5.4033875152015315e-09,0.00099605449941,-0.0132084097713232,0.0,0.0,0.0,-0.0074915052391588,60.0,13.355134963989258,-0.0,-6.764420135141337e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,9.347985178465024e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.8439006251283e-05,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,7.270680362125859e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,9.843894804362208e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0004669471236411,285.9386291503906,294.1499938964844,294.5219421386719,292.9834289550781,295.6495361328125,294.6123352050781,285.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960598545148,5.4033875152015315e-09,0.00099605449941,-0.0132084097713232,0.0,0.0,0.0,-0.0074915052391588,60.0,13.355134963989258,-0.0,-6.764420135141337e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,9.350836626254022e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,9.846903412835672e-05,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,7.2728973464109e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,9.84689686447382e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.0004670895577874,285.9333190917969,294.1499938964844,294.5119323730469,292.97381591796875,295.6394958496094,294.60235595703125,285.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963632328435,5.438879124852747e-09,0.0009963577613234,-0.0133013892918825,0.0,0.0,0.0,-0.0075090988539159,60.0,13.329360961914062,-0.0,-6.768543414636953e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,9.353589121019468e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,9.849802154349165e-05,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,7.275038660736755e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,9.84979560598731e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337829589844,0.0,0.0,0.0004672271024901,285.9280700683594,294.1499938964844,294.5018920898437,292.9641418457031,295.62945556640625,294.59228515625,285.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966563666239,5.473146380552407e-09,0.0009966508951038,-0.01339116320014,0.0,0.0,0.0,-0.0075260871089994,60.0,13.30362606048584,-0.0,-6.772525296128151e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,9.358685929328205e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,9.855168173089623e-05,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,7.2790018748492e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,9.855162352323532e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0004674817027989,285.9176330566406,294.1499938964844,294.48175048828125,292.9447631835937,295.609375,294.57208251953125,285.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971990948542,5.536582747822649e-09,0.0009971935069188,-0.0135573511943221,0.0,0.0,0.0,-0.0075575364753603,60.0,13.251930236816406,-0.0,-6.779900729725341e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,9.358685929328205e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,9.855168173089623e-05,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,7.2790018748492e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,9.855162352323532e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0004674817027989,285.9176330566406,294.1499938964844,294.48175048828125,292.9447631835937,295.609375,294.57208251953125,285.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971990948542,5.536582747822649e-09,0.0009971935069188,-0.0135573511943221,0.0,0.0,0.0,-0.0075575364753603,60.0,13.251930236816406,-0.0,-6.779900729725341e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,9.362873242935166e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,9.85957813099958e-05,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,7.28225932107307e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,9.859571582637729e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0004676909593399,285.9074401855469,294.1499938964844,294.4614562988281,292.9252319335937,295.5892639160156,294.5516357421875,285.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976447327062,5.588699281133813e-09,0.0009976391447708,-0.0136938821524381,0.0,0.0,0.0,-0.007583372760564,60.0,13.199647903442385,-0.0,-6.78596236980411e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,9.362873242935166e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,9.85957813099958e-05,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,7.28225932107307e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,9.859571582637729e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0004676909593399,285.9074401855469,294.1499938964844,294.4614562988281,292.9252319335937,295.5892639160156,294.5516357421875,285.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976447327062,5.588699281133813e-09,0.0009976391447708,-0.0136938821524381,0.0,0.0,0.0,-0.007583372760564,60.0,13.199647903442385,-0.0,-6.78596236980411e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,9.365831647301091e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,9.862692968454212e-05,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00640869140625,0.0,0.0,7.284559978870675e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,9.86268714768812e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,0.0004678387776948,285.8974304199219,294.1499938964844,294.4410095214844,292.90557861328125,295.5691223144531,294.53106689453125,285.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979595197364,5.625497401240409e-09,0.000997953931801,-0.0137902842834591,0.0,0.0,0.0,-0.0076016155071556,60.0,13.14634895324707,-0.0,-6.790244100329802e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
