time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049320,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,9.365831647301091e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,9.862692968454212e-05,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00640869140625,0.0,0.0,7.284559978870675e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,9.86268714768812e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,0.0004678387776948,285.8974304199219,294.1499938964844,294.4410095214844,292.90557861328125,295.5691223144531,294.53106689453125,285.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979595197364,5.625497401240409e-09,0.000997953931801,-0.0137902842834591,0.0,0.0,0.0,-0.0076016155071556,60.0,13.14634895324707,-0.0,-6.790244100329802e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,9.367258462589234e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,9.86419472610578e-05,299.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,7.285668834811077e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,9.864188905339688e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.0004679100820794,285.8876647949219,294.1499938964844,294.4204406738281,292.8857727050781,295.54901123046875,294.5104064941406,285.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981110924854,5.6432134520889585e-09,0.0009981053881347,-0.01383669488132,0.0,0.0,0.0,-0.0076103983446955,60.0,13.091550827026367,-0.0,-6.792306095348978e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,9.367258462589234e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,9.86419472610578e-05,299.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,7.285668834811077e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,9.864188905339688e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.0004679100820794,285.8876647949219,294.1499938964844,294.4204406738281,292.8857727050781,295.54901123046875,294.5104064941406,285.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981110924854,5.6432134520889585e-09,0.0009981053881347,-0.01383669488132,0.0,0.0,0.0,-0.0076103983446955,60.0,13.091550827026367,-0.0,-6.792306095348978e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,9.367232996737584e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,9.864168532658368e-05,299.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,7.285649189725518e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,9.864162711892276e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0004679088597185,285.8828430175781,294.1499938964844,294.4100952148437,292.8758239746094,295.5389404296875,294.5000915527344,285.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981078328564,5.642871503397373e-09,0.000998102244921,-0.0138357998803257,0.0,0.0,0.0,-0.0076102274470031,60.0,13.063371658325195,-0.0,-6.792266304955774e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,9.36684591579251e-05,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,9.863760351436213e-05,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,7.285347965080291e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866638183594,0.0,0.0,9.86375453067012e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,0.0004678895347751,285.8780822753906,294.1499938964844,294.39971923828125,292.8658447265625,295.52886962890625,294.4897766113281,285.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980659233406,5.6380189406013415e-09,0.0009980603354051,-0.0138230882585048,0.0,0.0,0.0,-0.0076078199781477,60.0,13.03477382659912,-0.0,-6.791701423480846e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,9.364988363813608e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,9.86180384643376e-05,299.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,7.283902232302353e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,9.861798025667667e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0004677967517636,285.8686828613281,294.1499938964844,294.3788452148437,292.84576416015625,295.5086975097656,294.4691772460937,285.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978683665394,5.614811282583787e-09,0.000997862778604,-0.0137622896581888,0.0,0.0,0.0,-0.0075963190756738,60.0,12.976412773132324,-0.0,-6.789000650542222e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,9.364988363813608e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,9.86180384643376e-05,299.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,7.283902232302353e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,9.861798025667667e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0004677967517636,285.8686828613281,294.1499938964844,294.3788452148437,292.84576416015625,295.5086975097656,294.4691772460937,285.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978683665394,5.614811282583787e-09,0.000997862778604,-0.0137622896581888,0.0,0.0,0.0,-0.0075963190756738,60.0,12.976412773132324,-0.0,-6.789000650542222e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,9.361124102724716e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,9.857734403340146e-05,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,7.280897261807695e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,9.857729310169816e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0004676037933677,285.8594970703125,294.1499938964844,294.3578186035156,292.82550048828125,295.4885559082031,294.4486389160156,285.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974561398848,5.566613836549551e-09,0.0009974505519494,-0.0136360246688127,0.0,0.0,0.0,-0.0075724255293607,60.0,12.915754318237305,-0.0,-6.783393047271602e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,9.361124102724716e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,9.857734403340146e-05,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,7.280897261807695e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,9.857729310169816e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0004676037933677,285.8594970703125,294.1499938964844,294.3578186035156,292.82550048828125,295.4885559082031,294.4486389160156,285.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974561398848,5.566613836549551e-09,0.0009974505519494,-0.0136360246688127,0.0,0.0,0.0,-0.0075724255293607,60.0,12.915754318237305,-0.0,-6.783393047271602e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667053222656,0.0,0.0,9.355598740512504e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,9.851915820036083e-05,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,7.276598626049235e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,9.851909999269992e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.0004673278308473,285.8504943847656,294.1499938964844,294.33660888671875,292.8051147460937,295.4683837890625,294.4282531738281,285.4776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968669619411,5.497712063373683e-09,0.0009968614904209,-0.0134555175900459,0.0,0.0,0.0,-0.0075382678769528,60.0,12.853053092956545,-0.0,-6.775380967383171e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667053222656,0.0,0.0,9.355598740512504e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,9.851915820036083e-05,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,7.276598626049235e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,9.851909999269992e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.0004673278308473,285.8504943847656,294.1499938964844,294.33660888671875,292.8051147460937,295.4683837890625,294.4282531738281,285.4776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968669619411,5.497712063373683e-09,0.0009968614904209,-0.0134555175900459,0.0,0.0,0.0,-0.0075382678769528,60.0,12.853053092956545,-0.0,-6.775380967383171e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,9.348428284283727e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,9.844364831224084e-05,299.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588623046875,0.0,0.0,7.271022332133725e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,9.844359738053754e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,0.0004669697373174,285.8417053222656,294.1499938964844,294.31524658203125,292.7845458984375,295.4482116699219,294.4079895019531,285.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961024625226,5.408324010858223e-09,0.0009960971074178,-0.0132213411852717,0.0,0.0,0.0,-0.0074939546175301,60.0,12.788311004638672,-0.0,-6.764993543129094e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,9.348428284283727e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,9.844364831224084e-05,299.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588623046875,0.0,0.0,7.271022332133725e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,9.844359738053754e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,0.0004669697373174,285.8417053222656,294.1499938964844,294.31524658203125,292.7845458984375,295.4482116699219,294.4079895019531,285.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961024625226,5.408324010858223e-09,0.0009960971074178,-0.0132213411852717,0.0,0.0,0.0,-0.0074939546175301,60.0,12.788311004638672,-0.0,-6.764993543129094e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,9.34414129005745e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,9.839850099524484e-05,299.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,7.267687033163384e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,9.839844278758392e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,0.0004667555913329,285.83740234375,294.1499938964844,294.3044738769531,292.7742004394531,295.4381103515625,294.3979187011719,285.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956452995538,5.354877430363558e-09,0.000995639944449,-0.0130813224241137,0.0,0.0,0.0,-0.007467458024621,60.0,12.75503635406494,-0.0,-6.758786241789494e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,9.339594544144349e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,9.835061791818588e-05,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,7.26415091776289e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,9.835055971052498e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,0.0004665284941438,285.8331604003906,294.1499938964844,294.2936706542969,292.7637939453125,295.42803955078125,294.3879089355469,285.4979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951599640771,5.298200100867234e-09,0.0009951547253876,-0.0129328398033976,0.0,0.0,0.0,-0.0074393576942384,60.0,12.721389770507812,-0.0,-6.752207326599091e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,9.32977709453553e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,9.824724111240356e-05,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,7.256514800246805e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,9.824718290474266e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,0.0004660381528083,285.82476806640625,294.1499938964844,294.2719421386719,292.7428894042969,295.4078369140625,294.3679504394531,285.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941144380718,5.1758370922527774e-09,0.0009941093157976,-0.0126122683286666,0.0,0.0,0.0,-0.0073787015862762,60.0,12.653209686279297,-0.0,-6.738013524909547e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,9.32977709453553e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,9.824724111240356e-05,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,7.256514800246805e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,9.824718290474266e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,0.0004660381528083,285.82476806640625,294.1499938964844,294.2719421386719,292.7428894042969,295.4078369140625,294.3679504394531,285.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941144380718,5.1758370922527774e-09,0.0009941093157976,-0.0126122683286666,0.0,0.0,0.0,-0.0073787015862762,60.0,12.653209686279297,-0.0,-6.738013524909547e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,9.318430966231972e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,9.812775533646344e-05,299.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,7.247689791256562e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,9.812770440476017e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,0.0004654714430216,285.8165588378906,294.1499938964844,294.25,292.7217712402344,295.3876647949219,294.3481750488281,285.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992904882878,5.034418659732864e-09,0.0009928998770192,-0.0122417695820331,0.0,0.0,0.0,-0.0073085939511656,60.0,12.583122253417969,-0.0,-6.721629119965655e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,9.318430966231972e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,9.812775533646344e-05,299.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,7.247689791256562e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,9.812770440476017e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,0.0004654714430216,285.8165588378906,294.1499938964844,294.25,292.7217712402344,295.3876647949219,294.3481750488281,285.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992904882878,5.034418659732864e-09,0.0009928998770192,-0.0122417695820331,0.0,0.0,0.0,-0.0073085939511656,60.0,12.583122253417969,-0.0,-6.721629119965655e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,9.303513797931372e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,9.797066741157324e-05,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,7.236087549244985e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,9.797061647986992e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,0.0004647263267543,285.80859375,294.1499938964844,294.2245178222656,292.7008056640625,295.3674011230469,294.3282165527344,285.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913151152431,4.848511370170172e-09,0.000991310342215,-0.011754710227251,0.0,0.0,0.0,-0.0072164321318268,60.0,12.510167121887209,-0.0,-6.700120280811461e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,9.303513797931372e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,9.797066741157324e-05,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,7.236087549244985e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,9.797061647986992e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,0.0004647263267543,285.80859375,294.1499938964844,294.2245178222656,292.7008056640625,295.3674011230469,294.3282165527344,285.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913151152431,4.848511370170172e-09,0.000991310342215,-0.011754710227251,0.0,0.0,0.0,-0.0072164321318268,60.0,12.510167121887209,-0.0,-6.700120280811461e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229736328125,0.0,0.0,9.282503742724656e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,9.774941281648351e-05,299.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,7.219745748443529e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,9.774936188478024e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,0.0004636768717318,285.80078125,294.1499938964844,294.19244384765625,292.6803283691406,295.34698486328125,294.3074951171875,285.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890762157738,4.586688806540451e-09,0.0009890715591609,-0.0110687455162405,0.0,0.0,0.0,-0.0070866360329091,60.0,12.43246078491211,-0.0,-6.669885976862133e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229736328125,0.0,0.0,9.282503742724656e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,9.774941281648351e-05,299.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,7.219745748443529e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,9.774936188478024e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,0.0004636768717318,285.80078125,294.1499938964844,294.19244384765625,292.6803283691406,295.34698486328125,294.3074951171875,285.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890762157738,4.586688806540451e-09,0.0009890715591609,-0.0110687455162405,0.0,0.0,0.0,-0.0070866360329091,60.0,12.43246078491211,-0.0,-6.669885976862133e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,9.26916691241786e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,9.760897228261456e-05,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,7.209372415672988e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,9.760892135091126e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0004630107141565,285.7969970703125,294.1499938964844,294.174072265625,292.6702880859375,295.336669921875,294.2966613769531,285.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876547846943,4.420505295144039e-09,0.000987650360912,-0.0106333419680595,0.0,0.0,0.0,-0.0070042507722973,60.0,12.391046524047852,-0.0,-6.650731876334248e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,9.255221084458752e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,9.746210707817228e-05,299.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,7.198525418061763e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,9.746206342242658e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91754150390625,0.0,0.0,0.0004623140848707,285.793212890625,294.1499938964844,294.1542358398437,292.6603088378906,295.3263244628906,294.2852478027344,285.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861690923571,4.246719864653414e-09,0.0009861649014055,-0.0101780164986848,0.0,0.0,0.0,-0.0069181006401777,60.0,12.349004745483398,-0.0,-6.630730098322601e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,9.225277608493344e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,9.71467889030464e-05,299.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,7.175235805334523e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.0,0.0,9.71467379713431e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,0.0004608184099197,285.78582763671875,294.1499938964844,294.1104431152344,292.64068603515625,295.3053283691406,294.2621459960937,285.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829791961237,3.873604104143169e-09,0.0009829753544181,-0.009200413711369,0.0,0.0,0.0,-0.0067331357859075,60.0,12.262248039245604,-0.0,-6.587889345155419e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,9.225277608493344e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,9.71467889030464e-05,299.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,7.175235805334523e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.0,0.0,9.71467379713431e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,0.0004608184099197,285.78582763671875,294.1499938964844,294.1104431152344,292.64068603515625,295.3053283691406,294.2621459960937,285.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829791961237,3.873604104143169e-09,0.0009829753544181,-0.009200413711369,0.0,0.0,0.0,-0.0067331357859075,60.0,12.262248039245604,-0.0,-6.587889345155419e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,9.19825688470155e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,9.686224802862851e-05,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027099609375,0.0,0.0,7.154219201765954e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,9.686219709692524e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,0.0004594687197823,285.7786560058594,294.1499938964844,294.0614318847656,292.6214294433594,295.2839050292969,294.2388610839844,285.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800983825698,3.536904991108258e-09,0.0009800948901101,-0.008318206295371,0.0,0.0,0.0,-0.006566212978214,60.0,12.176562309265137,-0.0,-6.549348796625054e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,9.19825688470155e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,9.686224802862851e-05,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027099609375,0.0,0.0,7.154219201765954e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,9.686219709692524e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,0.0004594687197823,285.7786560058594,294.1499938964844,294.0614318847656,292.6214294433594,295.2839050292969,294.2388610839844,285.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800983825698,3.536904991108258e-09,0.0009800948901101,-0.008318206295371,0.0,0.0,0.0,-0.006566212978214,60.0,12.176562309265137,-0.0,-6.549348796625054e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.896484375,0.0,0.0,9.18619698495604e-05,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,9.673525346443056e-05,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,7.144839037209749e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,9.673520253272728e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,0.0004588663578033,285.77166748046875,294.1499938964844,294.0077819824219,292.6025085449219,295.261962890625,294.21337890625,285.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788124589249,3.386605884614368e-09,0.0009788090828806,-0.007924391888082,0.0,0.0,0.0,-0.0064917001873254,60.0,12.101447105407717,-0.0,-6.532181373586354e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.896484375,0.0,0.0,9.18619698495604e-05,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,9.673525346443056e-05,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,7.144839037209749e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,9.673520253272728e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,0.0004588663578033,285.77166748046875,294.1499938964844,294.0077819824219,292.6025085449219,295.261962890625,294.21337890625,285.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788124589249,3.386605884614368e-09,0.0009788090828806,-0.007924391888082,0.0,0.0,0.0,-0.0064917001873254,60.0,12.101447105407717,-0.0,-6.532181373586354e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,9.199156193062664e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,9.687171404948458e-05,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,7.154918421292678e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,9.687166311778128e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,0.0004595137143041,285.76483154296875,294.1499938964844,293.94989013671875,292.5838623046875,295.2394104003906,294.1828308105469,285.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801920969039,3.548012772469633e-09,0.0009801886044442,-0.0083473119884729,0.0,0.0,0.0,-0.0065717129036784,60.0,12.04760456085205,-0.0,-6.550618536493857e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,9.199156193062664e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,9.687171404948458e-05,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,7.154918421292678e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,9.687166311778128e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,0.0004595137143041,285.76483154296875,294.1499938964844,293.94989013671875,292.5838623046875,295.2394104003906,294.1828308105469,285.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801920969039,3.548012772469633e-09,0.0009801886044442,-0.0083473119884729,0.0,0.0,0.0,-0.0065717129036784,60.0,12.04760456085205,-0.0,-6.550618536493857e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,9.218190098181368e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,9.70721521298401e-05,299.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,7.169722812250257e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,9.70721011981368e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,0.0004604645364452,285.761474609375,294.1499938964844,293.9195251464844,292.5746154785156,295.22772216796875,294.1630859375,285.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822199353948,3.785139757184197e-09,0.0009822162101045,-0.0089686261489987,0.0,0.0,0.0,-0.0066892667673528,60.0,12.033772468566896,-0.0,-6.577752031944328e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839416503906,0.0,0.0,9.237912308890373e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,9.727982978802174e-05,299.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,7.185061986092478e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,9.727978613227606e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88525390625,0.0,0.0,0.0004614497011061,285.7581481933594,294.1499938964844,293.8882751464844,292.5654296875,295.2159423828125,294.1423034667969,285.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843204170465,4.030829447998485e-09,0.0009843163425102,-0.0096123665571212,0.0,0.0,0.0,-0.006811061874032,60.0,12.021623611450195,-0.0,-6.605925051417216e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,9.285063424613328e-05,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,9.777635568752884e-05,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,7.221734995255247e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,9.777631203178316e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,0.0004638050450012,285.7516174316406,294.1499938964844,293.82342529296875,292.5472106933594,295.19171142578125,294.0936279296875,285.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989343621768,4.618247118060026e-09,0.0009893390815705,-0.0111514292657375,0.0,0.0,0.0,-0.0071022687479853,60.0,12.009801864624023,-0.0,-6.673526797840168e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,9.285063424613328e-05,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,9.777635568752884e-05,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,7.221734995255247e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,9.777631203178316e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,0.0004638050450012,285.7516174316406,294.1499938964844,293.82342529296875,292.5472106933594,295.19171142578125,294.0936279296875,285.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989343621768,4.618247118060026e-09,0.0009893390815705,-0.0111514292657375,0.0,0.0,0.0,-0.0071022687479853,60.0,12.009801864624023,-0.0,-6.673526797840168e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,9.328513260697946e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,9.823389700613916e-05,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,7.255528907990083e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,9.823385335039347e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,0.0004659754340536,285.74517822265625,294.1499938964844,293.7557678222656,292.5291442871094,295.1668701171875,294.036865234375,285.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939734591171,5.159543015054169e-09,0.0009939683368429,-0.0125695811584591,0.0,0.0,0.0,-0.0073706158436834,60.0,12.003046989440918,-0.0,-6.736124902317897e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,9.328513260697946e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,9.823389700613916e-05,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,7.255528907990083e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,9.823385335039347e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,0.0004659754340536,285.74517822265625,294.1499938964844,293.7557678222656,292.5291442871094,295.1668701171875,294.036865234375,285.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939734591171,5.159543015054169e-09,0.0009939683368429,-0.0125695811584591,0.0,0.0,0.0,-0.0073706158436834,60.0,12.003046989440918,-0.0,-6.736124902317897e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
