time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051660,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,9.335833601653576e-05,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,9.831098577706145e-05,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,7.261222344823182e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,9.831093484535812e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,0.0004663411527872,285.7388610839844,294.1499938964844,293.685791015625,292.5111999511719,295.1412658691406,293.9754333496094,285.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947557700797,5.2507029835169305e-09,0.0009947505313903,-0.0128084030002355,0.0,0.0,0.0,-0.0074158208444714,60.0,11.98407745361328,-0.0,-6.7466956465978e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,9.335833601653576e-05,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,9.831098577706145e-05,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,7.261222344823182e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,9.831093484535812e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,0.0004663411527872,285.7388610839844,294.1499938964844,293.685791015625,292.5111999511719,295.1412658691406,293.9754333496094,285.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947557700797,5.2507029835169305e-09,0.0009947505313903,-0.0128084030002355,0.0,0.0,0.0,-0.0074158208444714,60.0,11.98407745361328,-0.0,-6.7466956465978e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,9.29112866288051e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,9.784021676750854e-05,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,7.22645127098076e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,9.784017311176284e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,0.0004641081031877,285.73272705078125,294.1499938964844,293.614013671875,292.49334716796875,295.114990234375,293.9170227050781,285.6336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899921715259,4.6936738939962205e-09,0.0009899873984977,-0.0113490428775548,0.0,0.0,0.0,-0.0071396781131625,60.0,11.915694236755373,-0.0,-6.682231656895965e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,9.29112866288051e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,9.784021676750854e-05,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,7.22645127098076e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,9.784017311176284e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,0.0004641081031877,285.73272705078125,294.1499938964844,293.614013671875,292.49334716796875,295.114990234375,293.9170227050781,285.6336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899921715259,4.6936738939962205e-09,0.0009899873984977,-0.0113490428775548,0.0,0.0,0.0,-0.0071396781131625,60.0,11.915694236755373,-0.0,-6.682231656895965e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,9.262064122594892e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,9.753416088642552e-05,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,7.203845598269254e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,9.753410995472224e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,0.000462656316813,285.7297668457031,294.1499938964844,293.5775756835937,292.4844665527344,295.1015930175781,293.8901672363281,285.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868951747193,4.331540903734776e-09,0.0009868908673524,-0.0104002514854073,0.0,0.0,0.0,-0.0069601531140506,60.0,11.86819553375244,-0.0,-6.64048869225553e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,9.23200641409494e-05,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,9.721762762637808e-05,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,7.180467218859121e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,9.72175839706324e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0004611548793036,285.7268371582031,294.1499938964844,293.54083251953125,292.4756164550781,295.0880432128906,293.8651428222656,285.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836924728006,3.957024041767454e-09,0.0009836885146796,-0.0094189848750829,0.0,0.0,0.0,-0.0067744897678494,60.0,11.815979957580566,-0.0,-6.597455382006956e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,9.186311945086344e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,9.67364467214793e-05,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,7.144927076296881e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,9.67364030657336e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.0004588724114,285.7210998535156,294.1499938964844,293.466796875,292.4579467773437,295.0604858398437,293.8196105957031,285.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788221213966,3.387677471877737e-09,0.0009788187453523,-0.0079271988943219,0.0,0.0,0.0,-0.0064922338351607,60.0,11.710843086242676,-0.0,-6.532303586936905e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,9.186311945086344e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,9.67364467214793e-05,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,7.144927076296881e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,9.67364030657336e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.0004588724114,285.7210998535156,294.1499938964844,293.466796875,292.4579467773437,295.0604858398437,293.8196105957031,285.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788221213966,3.387677471877737e-09,0.0009788187453523,-0.0079271988943219,0.0,0.0,0.0,-0.0064922338351607,60.0,11.710843086242676,-0.0,-6.532303586936905e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,9.18720179470256e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,9.674581087892876e-05,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,7.145618292270228e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,9.674576722318308e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,0.000458916882053,285.715576171875,294.1499938964844,293.3923645019531,292.4403991699219,295.0321655273437,293.7743530273437,285.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789147879928,3.398714643054745e-09,0.0009789114119485,-0.007956120185554,0.0,0.0,0.0,-0.0064976969733834,60.0,11.634428977966309,-0.0,-6.533563379207409e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,9.18720179470256e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,9.674581087892876e-05,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,7.145618292270228e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,9.674576722318308e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,0.000458916882053,285.715576171875,294.1499938964844,293.3923645019531,292.4403991699219,295.0321655273437,293.7743530273437,285.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789147879928,3.398714643054745e-09,0.0009789114119485,-0.007956120185554,0.0,0.0,0.0,-0.0064976969733834,60.0,11.634428977966309,-0.0,-6.533563379207409e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,9.23576153581962e-05,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,9.725716518005356e-05,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,7.183387060649693e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,9.725712152430788e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,0.0004613425408024,285.7101745605469,294.1499938964844,293.3179931640625,292.4229736328125,295.0029296875,293.7192687988281,285.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840875864028,4.0036747250837834e-09,0.0009840835118666,-0.0095412181690335,0.0,0.0,0.0,-0.0067975972779095,60.0,11.605199813842772,-0.0,-6.602808610978175e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,9.23576153581962e-05,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,9.725716518005356e-05,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,7.183387060649693e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,9.725712152430788e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,0.0004613425408024,285.7101745605469,294.1499938964844,293.3179931640625,292.4229736328125,295.0029296875,293.7192687988281,285.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840875864028,4.0036747250837834e-09,0.0009840835118666,-0.0095412181690335,0.0,0.0,0.0,-0.0067975972779095,60.0,11.605199813842772,-0.0,-6.602808610978175e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,9.28978479350917e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,9.782605775399134e-05,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,7.225404988275841e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,9.782601409824564e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,0.0004640411352738,285.70489501953125,294.1499938964844,293.244140625,292.4056701660156,294.9727478027344,293.6497802734375,285.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898439748212,4.676712350715206e-09,0.0009898393182083,-0.0113046066835522,0.0,0.0,0.0,-0.0071312543004751,60.0,11.605480194091797,-0.0,-6.680274111658946e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,9.28978479350917e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,9.782605775399134e-05,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,7.225404988275841e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,9.782601409824564e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,0.0004640411352738,285.70489501953125,294.1499938964844,293.244140625,292.4056701660156,294.9727478027344,293.6497802734375,285.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898439748212,4.676712350715206e-09,0.0009898393182083,-0.0113046066835522,0.0,0.0,0.0,-0.0071312543004751,60.0,11.605480194091797,-0.0,-6.680274111658946e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,9.310885798186064e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,9.804825822357088e-05,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,7.241817365866154e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,9.80482218437828e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,0.0004650952178053,285.70233154296875,294.1499938964844,293.20758056640625,292.3970642089844,294.957275390625,293.6106262207031,285.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920919546857,4.939591846664371e-09,0.0009920870652422,-0.0119933355599641,0.0,0.0,0.0,-0.007261574268341,60.0,11.605901718139648,-0.0,-6.710653366326369e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,9.335314098279925e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228454589844,0.0,0.0,9.830549970502034e-05,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,7.26081634638831e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246765136719,0.0,0.0,9.830545604927464e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,0.0004663154541049,285.69976806640625,294.1499938964844,293.1713256835937,292.3885192871094,294.94158935546875,293.56915283203125,285.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946936042979,5.24392129719331e-09,0.0009946883656084,-0.0127906408160924,0.0,0.0,0.0,-0.0074124382808804,60.0,11.60651397705078,-0.0,-6.74590978633205e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,9.33540432015434e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,9.83064528554678e-05,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,7.260886923177168e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,9.830640919972212e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8234558105469,0.0,0.0,0.0004663200234062,285.6947937011719,294.1499938964844,293.1000061035156,292.3716125488281,294.9096069335937,293.4837646484375,285.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947086218744,5.245015088917171e-09,0.0009947033831849,-0.0127935009077191,0.0,0.0,0.0,-0.0074130091816186,60.0,11.593693733215332,-0.0,-6.746035552396279e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,9.33540432015434e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,9.83064528554678e-05,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,7.260886923177168e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,9.830640919972212e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8234558105469,0.0,0.0,0.0004663200234062,285.6947937011719,294.1499938964844,293.1000061035156,292.3716125488281,294.9096069335937,293.4837646484375,285.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947086218744,5.245015088917171e-09,0.0009947033831849,-0.0127935009077191,0.0,0.0,0.0,-0.0074130091816186,60.0,11.593693733215332,-0.0,-6.746035552396279e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,9.2992078862153e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,9.792527998797596e-05,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,7.232733332784846e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,9.792523633223028e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,0.0004645119479391,285.69000244140625,294.1499938964844,293.0306701660156,292.3549499511719,294.8771057128906,293.4087219238281,285.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908501524478,4.793993202412139e-09,0.0009908452630043,-0.0116118742153048,0.0,0.0,0.0,-0.0071894112043082,60.0,11.526371002197266,-0.0,-6.693818477288005e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,9.2992078862153e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,9.792527998797596e-05,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,7.232733332784846e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,9.792523633223028e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,0.0004645119479391,285.69000244140625,294.1499938964844,293.0306701660156,292.3549499511719,294.8771057128906,293.4087219238281,285.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908501524478,4.793993202412139e-09,0.0009908452630043,-0.0116118742153048,0.0,0.0,0.0,-0.0071894112043082,60.0,11.526371002197266,-0.0,-6.693818477288005e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,9.256139310309663e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081970214844,0.0,0.0,9.747174772201106e-05,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,7.199235551524907e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,9.747170406626536e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,0.0004623606218956,285.6853942871094,294.1499938964844,292.9637451171875,292.338623046875,294.8440856933594,293.3437194824219,285.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862603619694,4.257358909853792e-09,0.0009862560546025,-0.0102058900520205,0.0,0.0,0.0,-0.0069233761169016,60.0,11.443877220153809,-0.0,-6.63195365291358e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,9.256139310309663e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081970214844,0.0,0.0,9.747174772201106e-05,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,7.199235551524907e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,9.747170406626536e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,0.0004623606218956,285.6853942871094,294.1499938964844,292.9637451171875,292.338623046875,294.8440856933594,293.3437194824219,285.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862603619694,4.257358909853792e-09,0.0009862560546025,-0.0102058900520205,0.0,0.0,0.0,-0.0069233761169016,60.0,11.443877220153809,-0.0,-6.63195365291358e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,9.213262819685042e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,9.702023089630528e-05,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,7.165886927396059e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,9.702019451651722e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,0.0004602189001161,285.68096923828125,294.1499938964844,292.8997497558594,292.3226928710937,294.8106384277344,293.28741455078125,285.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816901292651,3.7231211447164014e-09,0.0009816864039748,-0.0088061271235346,0.0,0.0,0.0,-0.006658524274826,60.0,11.355575561523438,-0.0,-6.570650157300406e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,9.213262819685042e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,9.702023089630528e-05,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,7.165886927396059e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,9.702019451651722e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,0.0004602189001161,285.68096923828125,294.1499938964844,292.8997497558594,292.3226928710937,294.8106384277344,293.28741455078125,285.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816901292651,3.7231211447164014e-09,0.0009816864039748,-0.0088061271235346,0.0,0.0,0.0,-0.006658524274826,60.0,11.355575561523438,-0.0,-6.570650157300406e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,9.201162902172656e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,9.689281432656573e-05,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,7.156476203817874e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,9.689277794677764e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,0.0004596145299728,285.6788330078125,294.1499938964844,292.8690185546875,292.3149108886719,294.7937927246094,293.2616271972656,285.72906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804021101444,3.572355078418354e-09,0.0009803985012695,-0.0084110917523503,0.0,0.0,0.0,-0.0065837898291647,60.0,11.31582260131836,-0.0,-6.553401021847094e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,9.197640611091629e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,9.685572877060622e-05,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,7.153736805776134e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,9.685568511486052e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,0.0004594386264216,285.6767272949219,294.1499938964844,292.83917236328125,292.3072509765625,294.7767944335937,293.2359313964844,285.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800263214856,3.528454417534021e-09,0.0009800227126106,-0.0082960641011595,0.0,0.0,0.0,-0.0065620243549346,60.0,11.282197952270508,-0.0,-6.548383169047156e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,9.21519022085704e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,9.704053081804886e-05,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987976074219,0.0,0.0,7.167385774664581e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,9.704048716230318e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,0.0004603152628988,285.6726379394531,294.1499938964844,292.7824401855469,292.2923278808594,294.742431640625,293.18035888671875,285.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981894088909,3.747060439707184e-09,0.0009818903636187,-0.0088688526302576,0.0,0.0,0.0,-0.006670388393104,60.0,11.238953590393066,-0.0,-6.57339143117497e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,9.21519022085704e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,9.704053081804886e-05,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987976074219,0.0,0.0,7.167385774664581e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,9.704048716230318e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,0.0004603152628988,285.6726379394531,294.1499938964844,292.7824401855469,292.2923278808594,294.742431640625,293.18035888671875,285.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981894088909,3.747060439707184e-09,0.0009818903636187,-0.0088688526302576,0.0,0.0,0.0,-0.006670388393104,60.0,11.238953590393066,-0.0,-6.57339143117497e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,9.249885624740271e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,9.740588575368748e-05,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,7.194370846264064e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,9.74058493738994e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,0.0004620483960025,285.6686706542969,294.1499938964844,292.7300720214844,292.2780456542969,294.7076110839844,293.1181030273437,285.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985590275377,4.1792929117434605e-09,0.0009855860844254,-0.0100013548508286,0.0,0.0,0.0,-0.00688466290012,60.0,11.217801094055176,-0.0,-6.62297807707546e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,9.249885624740271e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,9.740588575368748e-05,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,7.194370846264064e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,9.74058493738994e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,0.0004620483960025,285.6686706542969,294.1499938964844,292.7300720214844,292.2780456542969,294.7076110839844,293.1181030273437,285.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985590275377,4.1792929117434605e-09,0.0009855860844254,-0.0100013548508286,0.0,0.0,0.0,-0.00688466290012,60.0,11.217801094055176,-0.0,-6.62297807707546e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904052734375,0.0,0.0,9.289797162637116e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,9.782617416931316e-05,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,7.225412991829216e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,9.782613051356748e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,0.0004640420665964,285.66485595703125,294.1499938964844,292.6824951171875,292.2644958496094,294.6723937988281,293.0498962402344,285.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898418793454,4.676509401946305e-09,0.0009898372227326,-0.0113040758296847,0.0,0.0,0.0,-0.0071311513893306,60.0,11.210104942321776,-0.0,-6.680250663748667e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904052734375,0.0,0.0,9.289797162637116e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,9.782617416931316e-05,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,7.225412991829216e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,9.782613051356748e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,0.0004640420665964,285.66485595703125,294.1499938964844,292.6824951171875,292.2644958496094,294.6723937988281,293.0498962402344,285.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898418793454,4.676509401946305e-09,0.0009898372227326,-0.0113040758296847,0.0,0.0,0.0,-0.0071311513893306,60.0,11.210104942321776,-0.0,-6.680250663748667e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,9.325691644335166e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,9.820416016737e-05,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,7.253330841194838e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,9.820412378758192e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,0.0004658350953832,285.66119384765625,294.1499938964844,292.6402587890625,292.2517395019531,294.6369323730469,292.98162841796875,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936697315424,5.123688584518504e-09,0.0009936646092683,-0.0124756442382931,0.0,0.0,0.0,-0.0073528555221855,60.0,11.205489158630373,-0.0,-6.731969648399172e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,9.325691644335166e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,9.820416016737e-05,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,7.253330841194838e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,9.820412378758192e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,0.0004658350953832,285.66119384765625,294.1499938964844,292.6402587890625,292.2517395019531,294.6369323730469,292.98162841796875,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936697315424,5.123688584518504e-09,0.0009936646092683,-0.0124756442382931,0.0,0.0,0.0,-0.0073528555221855,60.0,11.205489158630373,-0.0,-6.731969648399172e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,9.342231351183727e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,9.837833204073831e-05,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,7.266195461852476e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,9.837829566095024e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,0.000466661324026,285.6593933105469,294.1499938964844,292.6212463378906,292.2456970214844,294.6191711425781,292.9477233886719,285.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995434820652,5.329744201532094e-09,0.0009954294655472,-0.0130154741927981,0.0,0.0,0.0,-0.0074550206772983,60.0,11.203330039978027,-0.0,-6.755868042773727e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,9.353907807962968e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,9.85012811725028e-05,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,7.275276584550738e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798767089844,0.0,0.0,9.850124479271472e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832946777344,0.0,0.0,0.0004672445647884,285.6576538085937,294.1499938964844,292.603759765625,292.2398986816406,294.60137939453125,292.9154357910156,285.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966728975996,5.4751918554529774e-09,0.0009966674260795,-0.0133965220302343,0.0,0.0,0.0,-0.0075270966626703,60.0,11.198929786682127,-0.0,-6.772763327944632e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,9.372315980726852e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,9.869513451121747e-05,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,7.289594213943928e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,9.86950908554718e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0004681641294155,285.6543273925781,294.1499938964844,292.5735168457031,292.22900390625,294.56591796875,292.8544921875,285.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986385703086,5.704510197546142e-09,0.0009986328659579,-0.01399727165699,0.0,0.0,0.0,-0.0076408023014664,60.0,11.186284065246582,-0.0,-6.799442076044215e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,9.372315980726852e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,9.869513451121747e-05,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,7.289594213943928e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,9.86950908554718e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0004681641294155,285.6543273925781,294.1499938964844,292.5735168457031,292.22900390625,294.56591796875,292.8544921875,285.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986385703086,5.704510197546142e-09,0.0009986328659579,-0.01399727165699,0.0,0.0,0.0,-0.0076408023014664,60.0,11.186284065246582,-0.0,-6.799442076044215e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,9.38541634241119e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,9.88330866675824e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,7.29978273739107e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,9.883305028779432e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0004688185581471,285.651123046875,294.1499938964844,292.54998779296875,292.2191772460937,294.5306396484375,292.7991027832031,285.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000355541706,5.867695662686856e-09,0.0010000296169891,-0.0144247654825448,0.0,0.0,0.0,-0.0077217072248458,60.0,11.169697761535645,-0.0,-6.818459752366834e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
