time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054000,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,9.38541634241119e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,9.88330866675824e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,7.29978273739107e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,9.883305028779432e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0004688185581471,285.651123046875,294.1499938964844,292.54998779296875,292.2191772460937,294.5306396484375,292.7991027832031,285.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000355541706,5.867695662686856e-09,0.0010000296169891,-0.0144247654825448,0.0,0.0,0.0,-0.0077217072248458,60.0,11.169697761535645,-0.0,-6.818459752366834e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709045410156,0.0,0.0,9.393982327310368e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,9.892328671412542e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,7.306445331778377e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,9.892324305837974e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0004692464426625,285.6480407714844,294.1499938964844,292.53082275390625,292.21044921875,294.4956359863281,292.74969482421875,285.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009460384026,5.974376993123087e-09,0.0010009399848058,-0.0147042348980903,0.0,0.0,0.0,-0.0077745849266648,60.0,11.150569915771484,-0.0,-6.83090704001188e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709045410156,0.0,0.0,9.393982327310368e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,9.892328671412542e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,7.306445331778377e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,9.892324305837974e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0004692464426625,285.6480407714844,294.1499938964844,292.53082275390625,292.21044921875,294.4956359863281,292.74969482421875,285.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009460384026,5.974376993123087e-09,0.0010009399848058,-0.0147042348980903,0.0,0.0,0.0,-0.0077745849266648,60.0,11.150569915771484,-0.0,-6.83090704001188e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,9.40151367103681e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,9.900259465212002e-05,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,7.312302477657795e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,9.900255827233197e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,0.0004696226969826,285.64520263671875,294.1499938964844,292.5133056640625,292.2027282714844,294.4610900878906,292.70751953125,285.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017452295869,6.068175295581568e-09,0.0010017391759902,-0.0149499522522091,0.0,0.0,0.0,-0.0078210700303316,60.0,11.130672454833984,-0.0,-6.841860056283623e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,9.40151367103681e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,9.900259465212002e-05,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,7.312302477657795e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,9.900255827233197e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,0.0004696226969826,285.64520263671875,294.1499938964844,292.5133056640625,292.2027282714844,294.4610900878906,292.70751953125,285.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017452295869,6.068175295581568e-09,0.0010017391759902,-0.0149499522522091,0.0,0.0,0.0,-0.0078210700303316,60.0,11.130672454833984,-0.0,-6.841860056283623e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76568603515625,0.0,0.0,9.405285527464002e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,9.904231410473584e-05,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,7.315236143767834e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,9.904227772494778e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.000469811115181,285.64385986328125,294.1499938964844,292.5051574707031,292.1992492675781,294.4439697265625,292.68865966796875,285.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021469788625,6.115153716734767e-09,0.0010021408088505,-0.0150730172172188,0.0,0.0,0.0,-0.0078443586826324,60.0,11.121234893798828,-0.0,-6.847349709460104e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,9.409061021870002e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,9.908206993713976e-05,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,7.318172720260918e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,9.908203355735168e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0004699997080024,285.6425476074219,294.1499938964844,292.4974060058594,292.19598388671875,294.4269714355469,292.670654296875,285.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025490773841,6.162171661827642e-09,0.0010025429073721,-0.0151961836963891,0.0,0.0,0.0,-0.0078676678240299,60.0,11.112054824829102,-0.0,-6.85284575752121e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,9.416622197022662e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,9.916169074131176e-05,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,7.324053876800463e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,9.916165436152367e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,0.0004703774466179,285.63995361328125,294.1499938964844,292.48309326171875,292.190185546875,294.3930969238281,292.6363525390625,285.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256346107846866e-09,0.0010033481521531,-0.0154428798705339,0.0,0.0,0.0,-0.0079143540933728,60.0,11.094265937805176,-0.0,-6.863859880468226e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,9.416622197022662e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,9.916169074131176e-05,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,7.324053876800463e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,9.916165436152367e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,0.0004703774466179,285.63995361328125,294.1499938964844,292.48309326171875,292.190185546875,294.3930969238281,292.6363525390625,285.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256346107846866e-09,0.0010033481521531,-0.0154428798705339,0.0,0.0,0.0,-0.0079143540933728,60.0,11.094265937805176,-0.0,-6.863859880468226e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,9.4242139311973e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,9.92416316876188e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7573547363281,0.0,0.0,7.329958316404372e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,9.924159530783072e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,0.0004707566986326,285.6375427246094,294.1499938964844,292.47027587890625,292.1852722167969,294.359619140625,292.6058044433594,285.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350894476980784e-09,0.0010041566565632,-0.0156905520707368,0.0,0.0,0.0,-0.007961225695908,60.0,11.077905654907228,-0.0,-6.874927294120425e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,9.4242139311973e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,9.92416316876188e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7573547363281,0.0,0.0,7.329958316404372e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,9.924159530783072e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,0.0004707566986326,285.6375427246094,294.1499938964844,292.47027587890625,292.1852722167969,294.359619140625,292.6058044433594,285.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350894476980784e-09,0.0010041566565632,-0.0156905520707368,0.0,0.0,0.0,-0.007961225695908,60.0,11.077905654907228,-0.0,-6.874927294120425e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,9.431834041606636e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,9.932187822414562e-05,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,7.335884583881125e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,9.932184184435756e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,0.0004711373767349,285.63525390625,294.1499938964844,292.4590148925781,292.1811828613281,294.3265380859375,292.5786437988281,285.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458038906423115e-09,0.0010049681877717,-0.0159391667693853,0.0,0.0,0.0,-0.0080082761123776,60.0,11.06300449371338,-0.0,-6.8860458668496e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,9.431834041606636e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,9.932187822414562e-05,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,7.335884583881125e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,9.932184184435756e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,0.0004711373767349,285.63525390625,294.1499938964844,292.4590148925781,292.1811828613281,294.3265380859375,292.5786437988281,285.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458038906423115e-09,0.0010049681877717,-0.0159391667693853,0.0,0.0,0.0,-0.0080082761123776,60.0,11.06300449371338,-0.0,-6.8860458668496e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,9.439481073059142e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,9.94024012470618e-05,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,7.341831951634958e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,9.940236486727372e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,0.0004715193645097,285.6330871582031,294.1499938964844,292.4491882324219,292.17791748046875,294.2938842773437,292.5546569824219,285.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.049558639526367,-0.0,-6.89721204594207e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,9.439481073059142e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,9.94024012470618e-05,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,7.341831951634958e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,9.940236486727372e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,0.0004715193645097,285.6330871582031,294.1499938964844,292.4491882324219,292.17791748046875,294.2938842773437,292.5546569824219,285.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.049558639526367,-0.0,-6.89721204594207e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,9.443313319934532e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,9.944276098394766e-05,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,7.34481291146949e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,9.94427246041596e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,0.0004717108386103,285.632080078125,294.1499938964844,292.44482421875,292.17657470703125,294.2777709960937,292.54412841796875,285.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.043540954589844,-0.0,-6.90281254378533e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,9.44714920478873e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,9.9483149824664e-05,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,7.347796054091305e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,9.948311344487593e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.00047190245823,285.631103515625,294.1499938964844,292.4408264160156,292.1754150390625,294.26177978515625,292.5341796875,285.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.037822723388672,-0.0,-6.908418725970479e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,9.454826795263216e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,9.95640002656728e-05,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,7.353767432505265e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,9.956396388588472e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,0.0004722859885077,285.6291809082031,294.1499938964844,292.4338684082031,292.1736145019531,294.22998046875,292.5155334472656,285.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.026982307434082,-0.0,-6.919648853909166e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,9.454826795263216e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,9.95640002656728e-05,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,7.353767432505265e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,9.956396388588472e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,0.0004722859885077,285.6291809082031,294.1499938964844,292.4338684082031,292.1736145019531,294.22998046875,292.5155334472656,285.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.026982307434082,-0.0,-6.919648853909166e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,9.462509478908032e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,9.96448943624273e-05,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,7.359742448898032e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,9.964486525859684e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0004726697516161,285.62744140625,294.1499938964844,292.4282531738281,292.1724853515625,294.1986999511719,292.4995422363281,285.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.01754665374756,-0.0,-6.930893903245305e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,9.462509478908032e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,9.96448943624273e-05,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,7.359742448898032e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,9.964486525859684e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0004726697516161,285.62744140625,294.1499938964844,292.4282531738281,292.1724853515625,294.1986999511719,292.4995422363281,285.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.01754665374756,-0.0,-6.930893903245305e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,9.470185614190996e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,9.972573025152089e-05,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,7.365713099716231e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,9.97256938717328e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,0.0004730532236862,285.62579345703125,294.1499938964844,292.4239807128906,292.1719970703125,294.1679077148437,292.48590087890625,285.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923461359775729e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.00936222076416,-0.0,-6.94213966312418e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,9.470185614190996e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,9.972573025152089e-05,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,7.365713099716231e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,9.97256938717328e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,0.0004730532236862,285.62579345703125,294.1499938964844,292.4239807128906,292.1719970703125,294.1679077148437,292.48590087890625,285.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923461359775729e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.00936222076416,-0.0,-6.94213966312418e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,9.477848652750254e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,9.980642789741978e-05,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,7.371672836598009e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,9.980639151763172e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,0.0004734360554721,285.6242980957031,294.1499938964844,292.4210205078125,292.17205810546875,294.1376037597656,292.47442626953125,285.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.002338409423828,-0.0,-6.953375475404755e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,9.477848652750254e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,9.980642789741978e-05,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,7.371672836598009e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,9.980639151763172e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,0.0004734360554721,285.6242980957031,294.1499938964844,292.4210205078125,292.17205810546875,294.1376037597656,292.47442626953125,285.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.002338409423828,-0.0,-6.953375475404755e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,9.48167362366803e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,9.984670032281429e-05,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,7.374647248070687e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,9.98466639430262e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,0.000473627122119,285.62359619140625,294.1499938964844,292.4200134277344,292.1723022460937,294.12274169921875,292.4696960449219,285.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654290638653e-09,0.0010102761443704,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,10.99936866760254,-0.0,-6.958986631389052e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,9.485494229011238e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,9.988693636842072e-05,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,7.377619476756081e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,9.988690726459026e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0004738179850392,285.6229553222656,294.1499938964844,292.4193115234375,292.17266845703125,294.10797119140625,292.4653625488281,285.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,10.996624946594238,-0.0,-6.964594945202407e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,9.493127436144276e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,9.99673138721846e-05,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,7.383555930573493e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,9.996727749239652e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,0.000474199274322,285.6217041015625,294.1499938964844,292.4188537597656,292.1737365722656,294.0787048339844,292.45758056640625,285.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,10.991601943969728,-0.0,-6.975803756859025e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,9.493127436144276e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,9.99673138721846e-05,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,7.383555930573493e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,9.996727749239652e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,0.000474199274322,285.6217041015625,294.1499938964844,292.4188537597656,292.1737365722656,294.0787048339844,292.45758056640625,285.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,10.991601943969728,-0.0,-6.975803756859025e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,9.500747546553612e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.0001000475531327,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,7.389482925646007e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0001000475240289,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,0.0004745799524243,285.6205749511719,294.1499938964844,292.4195556640625,292.17529296875,294.0500183105469,292.4516906738281,285.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,10.987603187561035,-0.0,-6.987004042002809e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,9.500747546553612e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.0001000475531327,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,7.389482925646007e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0001000475240289,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,0.0004745799524243,285.6205749511719,294.1499938964844,292.4195556640625,292.17529296875,294.0500183105469,292.4516906738281,285.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,10.987603187561035,-0.0,-6.987004042002809e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,9.508371294941752e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259826660156,0.0,0.0,0.000100127836049,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,7.395412103505805e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,0.0001001278069452,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,0.0004749608051497,285.6195678710937,294.1499938964844,292.42144775390625,292.1772155761719,294.0219421386719,292.447509765625,285.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906758084885e-09,0.001013119588606,-0.0184360686689615,0.0,0.0,0.0,-0.0084808506071567,60.0,10.984504699707031,-0.0,-6.998217827458576e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,9.508371294941752e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259826660156,0.0,0.0,0.000100127836049,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,7.395412103505805e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,0.0001001278069452,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,0.0004749608051497,285.6195678710937,294.1499938964844,292.42144775390625,292.1772155761719,294.0219421386719,292.447509765625,285.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906758084885e-09,0.001013119588606,-0.0184360686689615,0.0,0.0,0.0,-0.0084808506071567,60.0,10.984504699707031,-0.0,-6.998217827458576e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,9.516014688415451e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.0001002083226921,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,7.401357288472354e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,0.0001002082935883,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,0.0004753426474053,285.61871337890625,294.1499938964844,292.4244384765625,292.1794738769531,293.9944152832031,292.4447631835937,285.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854153871536,0.0,0.0,0.0,-0.0085280463099479,60.0,10.982186317443848,-0.0,-7.009469982222073e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,9.516014688415451e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.0001002083226921,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,7.401357288472354e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,0.0001002082935883,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,0.0004753426474053,285.61871337890625,294.1499938964844,292.4244384765625,292.1794738769531,293.9944152832031,292.4447631835937,285.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854153871536,0.0,0.0,0.0,-0.0085280463099479,60.0,10.982186317443848,-0.0,-7.009469982222073e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,9.519852756056936e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72314453125,0.0,0.0,0.0001002487406367,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,7.404341886285692e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.0001002487115329,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,0.0004755343543365,285.6183166503906,294.1499938964844,292.4263610839844,292.18072509765625,293.9808959960937,292.4439392089844,285.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542070967758718e-09,0.0010143426479771,-0.0188106130808591,0.0,0.0,0.0,-0.008551743812859,60.0,10.981328010559082,-0.0,-7.015123060227779e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,9.523701737634838e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0001002892749966,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,7.407335942843929e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,0.0001002892386168,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,0.0004757266433443,285.6179504394531,294.1499938964844,292.42852783203125,292.1820373535156,293.96746826171875,292.443359375,285.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590013950675711e-09,0.0010147526627406,-0.0189361795783042,0.0,0.0,0.0,-0.0085755120962858,60.0,10.980589866638184,-0.0,-7.020795322887352e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,9.531444811727852e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,0.0001003708093776,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234191894531,0.0,0.0,7.413357525365427e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,0.0001003707802738,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,0.0004761134332511,285.61724853515625,294.1499938964844,292.4336853027344,292.18487548828125,293.9408569335937,292.4427185058594,285.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,-0.0086233206093311,60.0,10.979365348815918,-0.0,-7.032212323565545e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,9.531444811727852e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,0.0001003708093776,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234191894531,0.0,0.0,7.413357525365427e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,0.0001003707802738,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,0.0004761134332511,285.61724853515625,294.1499938964844,292.4336853027344,292.18487548828125,293.9408569335937,292.4427185058594,285.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,-0.0086233206093311,60.0,10.979365348815918,-0.0,-7.032212323565545e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
