time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056340,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218322753906,0.0,0.0,9.539339953335002e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.0001004539517452,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,7.419498433591798e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,0.0001004539226414,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,0.0004765078774653,285.61669921875,294.1499938964844,292.4398498535156,292.1878967285156,293.9148254394531,292.4437866210937,285.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784796807186467e-09,0.0010164181003347,-0.0194463245570659,0.0,0.0,0.0,-0.0086720734834671,60.0,10.978894233703612,-0.0,-7.043864513889275e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218322753906,0.0,0.0,9.539339953335002e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.0001004539517452,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,7.419498433591798e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,0.0001004539226414,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,0.0004765078774653,285.61669921875,294.1499938964844,292.4398498535156,292.1878967285156,293.9148254394531,292.4437866210937,285.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784796807186467e-09,0.0010164181003347,-0.0194463245570659,0.0,0.0,0.0,-0.0086720734834671,60.0,10.978894233703612,-0.0,-7.043864513889275e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,9.547339141136035e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0001005381855065,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,7.425720104947686e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0001005381564027,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,0.0004769074730575,285.6161804199219,294.1499938964844,292.447021484375,292.19110107421875,293.88916015625,292.4456787109375,285.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884430885951588e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,10.97879409790039,-0.0,-7.055679418499494e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,9.547339141136035e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0001005381855065,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,7.425720104947686e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0001005381564027,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,0.0004769074730575,285.6161804199219,294.1499938964844,292.447021484375,292.19110107421875,293.88916015625,292.4456787109375,285.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884430885951588e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,10.97879409790039,-0.0,-7.055679418499494e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,9.555637370795012e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,0.0001006255624815,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,7.432173879351467e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.0001006255333777,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,0.0004773219698108,285.6158447265625,294.1499938964844,292.4551086425781,292.19439697265625,293.8642272949219,292.4493408203125,285.9754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987785544116832e-09,0.0010181538527831,-0.0199779439717531,0.0,0.0,0.0,-0.0087727038189768,60.0,10.979456901550291,-0.0,-7.067945517746922e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,9.555637370795012e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,0.0001006255624815,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,7.432173879351467e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.0001006255333777,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,0.0004773219698108,285.6158447265625,294.1499938964844,292.4551086425781,292.19439697265625,293.8642272949219,292.4493408203125,285.9754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987785544116832e-09,0.0010181538527831,-0.0199779439717531,0.0,0.0,0.0,-0.0087727038189768,60.0,10.979456901550291,-0.0,-7.067945517746922e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,9.55984287429601e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71490478515625,0.0,0.0,0.0001006698512355,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,7.435445149894804e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,0.0001006698221317,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,0.0004775320994667,285.6156616210937,294.1499938964844,292.4595031738281,292.1960754394531,293.85186767578125,292.45147705078125,285.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040175636381264e-09,0.0010186024010181,-0.0201151464134454,0.0,0.0,0.0,-0.0087986784055829,60.0,10.979914665222168,-0.0,-7.074167029941236e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,9.5641466032248e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,0.0001007151731755,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,7.438792090397328e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.0001007151440717,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,0.0004777470603585,285.61553955078125,294.1499938964844,292.4641418457031,292.1977844238281,293.8396911621094,292.4540100097656,285.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093780756723845e-09,0.0010190607281401,-0.020255533978343,0.0,0.0,0.0,-0.0088252527639269,60.0,10.9805326461792,-0.0,-7.080535624481854e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,9.572948329150675e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128295898437,0.0,0.0,0.0001008078543236,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,7.445637311320752e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,0.0001008078252198,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0004781867319252,285.6153564453125,294.1499938964844,292.4740295410156,292.201171875,293.81561279296875,292.459716796875,285.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,10.98204517364502,-0.0,-7.093569820426637e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,9.572948329150675e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128295898437,0.0,0.0,0.0001008078543236,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,7.445637311320752e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,0.0001008078252198,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0004781867319252,285.6153564453125,294.1499938964844,292.4740295410156,292.201171875,293.81561279296875,292.459716796875,285.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,10.98204517364502,-0.0,-7.093569820426637e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,9.582283382769674e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,0.000100906152511,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143249511719,0.0,0.0,7.452897989423946e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.0001009061234071,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,0.0004786530626006,285.61529541015625,294.1499938964844,292.4847717285156,292.2045288085937,293.7923278808594,292.4671325683594,285.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319687161417733e-09,0.0010209918254986,-0.0208471454679965,0.0,0.0,0.0,-0.0089372415095567,60.0,10.98423194885254,-0.0,-7.107407640205565e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,9.582283382769674e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,0.000100906152511,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143249511719,0.0,0.0,7.452897989423946e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.0001009061234071,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,0.0004786530626006,285.61529541015625,294.1499938964844,292.4847717285156,292.2045288085937,293.7923278808594,292.4671325683594,285.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319687161417733e-09,0.0010209918254986,-0.0208471454679965,0.0,0.0,0.0,-0.0089372415095567,60.0,10.98423194885254,-0.0,-7.107407640205565e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,9.591840353095904e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0001010067935567,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,7.460331107722595e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,0.0001010067644529,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,0.0004791304818354,285.61529541015625,294.1499938964844,292.496337890625,292.20782470703125,293.7693176269531,292.4750671386719,286.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.43873060318856e-09,0.0010220096446573,-0.0211588907986879,0.0,0.0,0.0,-0.0089962556958198,60.0,10.986627578735352,-0.0,-7.121588652125865e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,9.591840353095904e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0001010067935567,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,7.460331107722595e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,0.0001010067644529,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,0.0004791304818354,285.61529541015625,294.1499938964844,292.496337890625,292.20782470703125,293.7693176269531,292.4750671386719,286.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.43873060318856e-09,0.0010220096446573,-0.0211588907986879,0.0,0.0,0.0,-0.0089962556958198,60.0,10.986627578735352,-0.0,-7.121588652125865e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.602342470316216e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,0.0001011173881124,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,7.468499825336039e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0001011173590086,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128295898437,0.0,0.0,0.0004796551074832,285.6155090332031,294.1499938964844,292.5086669921875,292.2109680175781,293.74755859375,292.4852294921875,286.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231370106339,8.569558396231969e-09,0.0010231283959001,-0.0215014908462762,0.0,0.0,0.0,-0.009061112999916,60.0,10.989840507507324,-0.0,-7.137189328432214e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.602342470316216e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,0.0001011173881124,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,7.468499825336039e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0001011173590086,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128295898437,0.0,0.0,0.0004796551074832,285.6155090332031,294.1499938964844,292.5086669921875,292.2109680175781,293.74755859375,292.4852294921875,286.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231370106339,8.569558396231969e-09,0.0010231283959001,-0.0215014908462762,0.0,0.0,0.0,-0.009061112999916,60.0,10.989840507507324,-0.0,-7.137189328432214e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,9.607425454305484e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,0.0001011709100566,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,7.472452853107825e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098999023437,0.0,0.0,0.0001011708882288,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122802734375,0.0,0.0,0.000479909038404,285.6156005859375,294.1499938964844,292.51513671875,292.2124938964844,293.73651123046875,292.49005126953125,286.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.63287663577239e-09,0.0010236711241304,-0.0216672979295253,0.0,0.0,0.0,-0.0090925088152289,60.0,10.99136734008789,-0.0,-7.144745950427024e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,9.612886788090692e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.0001012284265016,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,7.476700557162985e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,0.0001012283973977,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.0004801818577107,285.61572265625,294.1499938964844,292.5217590332031,292.2139587402344,293.7257995605469,292.4954528808594,286.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700908438186161e-09,0.001024252269417,-0.0218454487621784,0.0,0.0,0.0,-0.0091262320056557,60.0,10.993048667907717,-0.0,-7.152869585524968e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,9.61912446655333e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.707763671875,0.0,0.0,0.000101294099295,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,7.481551438104361e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.0001012940774671,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.0004804934142157,285.61590576171875,294.1499938964844,292.5293884277344,292.21551513671875,293.71392822265625,292.501708984375,286.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488980412483,0.0,0.0,0.0,-0.0091647477820515,60.0,10.99499797821045,-0.0,-7.162152826367675e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.624047379475088e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.000101345940493,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,7.485380774596706e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,0.0001013459186651,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,0.0004807393415831,285.61602783203125,294.1499938964844,292.5355529785156,292.2167053222656,293.70458984375,292.5066223144531,286.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839926124437625e-09,0.0010254401713609,-0.0222094804048538,0.0,0.0,0.0,-0.0091951452195644,60.0,10.996526718139648,-0.0,-7.169484206315246e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,9.635680180508643e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0001014684457913,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,7.494428427889943e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,0.0001014684166875,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0004813204577658,285.6165466308594,294.1499938964844,292.54998779296875,292.2191772460937,293.6845397949219,292.51971435546875,286.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984840427217478e-09,0.0010266794124618,-0.0225889403373003,0.0,0.0,0.0,-0.0092669855803251,60.0,11.000991821289062,-0.0,-7.186823580696e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,9.635680180508643e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0001014684457913,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,7.494428427889943e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,0.0001014684166875,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0004813204577658,285.6165466308594,294.1499938964844,292.54998779296875,292.2191772460937,293.6845397949219,292.51971435546875,286.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984840427217478e-09,0.0010266794124618,-0.0225889403373003,0.0,0.0,0.0,-0.0092669855803251,60.0,11.000991821289062,-0.0,-7.186823580696e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,9.647207480156794e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001015898305922,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,7.50339386286214e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,0.0001015898014884,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,0.0004818962770514,285.6170959472656,294.1499938964844,292.5657653808594,292.222412109375,293.664794921875,292.5336608886719,286.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.128433120508817e-09,0.0010279072448611,-0.0229649320244789,0.0,0.0,0.0,-0.0093381702899932,60.0,11.00601577758789,-0.0,-7.204025820328752e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,9.647207480156794e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001015898305922,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,7.50339386286214e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,0.0001015898014884,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,0.0004818962770514,285.6170959472656,294.1499938964844,292.5657653808594,292.222412109375,293.664794921875,292.5336608886719,286.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.128433120508817e-09,0.0010279072448611,-0.0229649320244789,0.0,0.0,0.0,-0.0093381702899932,60.0,11.00601577758789,-0.0,-7.204025820328752e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,9.65831204666756e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,0.000101706769783,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,7.512031152145937e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,0.0001017067406792,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.0004824510251637,285.6177062988281,294.1499938964844,292.5834045410156,292.22735595703125,293.6453552246094,292.5482482910156,286.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291003854945,9.26676779755553e-09,0.0010290911886841,-0.0233271457254886,0.0,0.0,0.0,-0.0094067538157105,60.0,11.01179027557373,-0.0,-7.22061699320875e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,9.65831204666756e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,0.000101706769783,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,7.512031152145937e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,0.0001017067406792,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.0004824510251637,285.6177062988281,294.1499938964844,292.5834045410156,292.22735595703125,293.6453552246094,292.5482482910156,286.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291003854945,9.26676779755553e-09,0.0010290911886841,-0.0233271457254886,0.0,0.0,0.0,-0.0094067538157105,60.0,11.01179027557373,-0.0,-7.22061699320875e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074584960937,0.0,0.0,9.66309307841584e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,0.0001017571121337,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,7.515749166486785e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,0.0001017570903059,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.0004826898511964,285.6181030273437,294.1499938964844,292.5928649902344,292.2304077148437,293.63629150390625,292.5568542480469,286.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296083055436,9.326319272418004e-09,0.0010295989923179,-0.0234830733388662,0.0,0.0,0.0,-0.0094362692907452,60.0,11.01624584197998,-0.0,-7.227765763673234e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,9.66810475802049e-05,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,0.0001018098919303,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,7.519647624576464e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,0.0001018098628264,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,0.000482940202346,285.61846923828125,294.1499938964844,292.60272216796875,292.2337951660156,293.62701416015625,292.5650939941406,286.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388751109895566e-09,0.0010301324073225,-0.0236465409398078,0.0,0.0,0.0,-0.0094672171398997,60.0,11.020265579223633,-0.0,-7.235263410620973e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,9.67733358265832e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,0.0001019070696202,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,7.526824629167095e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001019070477923,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,0.0004834012070205,285.6192626953125,294.1499938964844,292.6235656738281,292.2416076660156,293.6090087890625,292.5826110839844,286.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503707154578931e-09,0.0010311170481145,-0.0239475257694721,0.0,0.0,0.0,-0.0095242140814661,60.0,11.02960968017578,-0.0,-7.249079203575094e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,9.67733358265832e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,0.0001019070696202,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,7.526824629167095e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001019070477923,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,0.0004834012070205,285.6192626953125,294.1499938964844,292.6235656738281,292.2416076660156,293.6090087890625,292.5826110839844,286.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503707154578931e-09,0.0010311170481145,-0.0239475257694721,0.0,0.0,0.0,-0.0095242140814661,60.0,11.02960968017578,-0.0,-7.249079203575094e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,9.685240365797654e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0001019903356791,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,7.532974268542603e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,0.0001019903065753,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,0.0004837961751036,285.6202392578125,294.1499938964844,292.6457824707031,292.2505798339844,293.592041015625,292.6022033691406,286.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.60219548318264e-09,0.0010319583816453,-0.0242053885012865,0.0,0.0,0.0,-0.0095730349421501,60.0,11.04100513458252,-0.0,-7.260926793151158e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,9.685240365797654e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0001019903356791,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,7.532974268542603e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,0.0001019903065753,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,0.0004837961751036,285.6202392578125,294.1499938964844,292.6457824707031,292.2505798339844,293.592041015625,292.6022033691406,286.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.60219548318264e-09,0.0010319583816453,-0.0242053885012865,0.0,0.0,0.0,-0.0095730349421501,60.0,11.04100513458252,-0.0,-7.260926793151158e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,9.692766616353764e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0001020695926854,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,7.538828504038975e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,0.0001020695635816,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064208984375,0.0,0.0,0.0004841721674893,285.6212158203125,294.1499938964844,292.6691589355469,292.26055908203125,293.5753479003906,292.62225341796875,286.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695947156274089e-09,0.0010327617637813,-0.024450846016407,0.0,0.0,0.0,-0.0096195200458168,60.0,11.052803993225098,-0.0,-7.27221305396597e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,9.692766616353764e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0001020695926854,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,7.538828504038975e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,0.0001020695635816,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064208984375,0.0,0.0,0.0004841721674893,285.6212158203125,294.1499938964844,292.6691589355469,292.26055908203125,293.5753479003906,292.62225341796875,286.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695947156274089e-09,0.0010327617637813,-0.024450846016407,0.0,0.0,0.0,-0.0096195200458168,60.0,11.052803993225098,-0.0,-7.27221305396597e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,9.699122165329754e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,0.0001021365096676,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,7.54377106204629e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,0.0001021364878397,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,0.0004844896611757,285.6224670410156,294.1499938964844,292.6935729980469,292.2713928222656,293.5604553222656,292.64501953125,286.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334465187042,9.775101617037762e-09,0.0010334367398172,-0.0246580857783556,0.0,0.0,0.0,-0.00965875107795,60.0,11.066988945007324,-0.0,-7.281749248022606e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,9.699122165329754e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,0.0001021365096676,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,7.54377106204629e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,0.0001021364878397,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,0.0004844896611757,285.6224670410156,294.1499938964844,292.6935729980469,292.2713928222656,293.5604553222656,292.64501953125,286.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334465187042,9.775101617037762e-09,0.0010334367398172,-0.0246580857783556,0.0,0.0,0.0,-0.00965875107795,60.0,11.066988945007324,-0.0,-7.281749248022606e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,9.70229593804106e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.0001021699281409,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,7.546239794464782e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.000102169906313,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.0,0.0,0.0004846481897402,285.62310791015625,294.1499938964844,292.70611572265625,292.27703857421875,293.5531616210937,292.6564636230469,286.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337851708754,9.814631773963356e-09,0.0010337752755731,-0.0247615799307823,0.0,0.0,0.0,-0.0096783507615327,60.0,11.074331283569336,-0.0,-7.286514147608615e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,9.705457341624424e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,0.0001022032229229,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,7.548698340542614e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,0.0001022032010951,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0004848061071243,285.62371826171875,294.1499938964844,292.7188415527344,292.2828674316406,293.5458068847656,292.66778564453125,286.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.854009164200761e-09,0.0010341126471757,-0.0248646717518568,0.0,0.0,0.0,-0.009697875007987,60.0,11.081573486328123,-0.0,-7.291261994168964e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,9.709407459013164e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,0.0001022448195726,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,7.551770977443084e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,0.0001022447977447,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0004850034601986,285.62457275390625,294.1499938964844,292.7353820800781,292.2904663085937,293.5367736816406,292.682861328125,286.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345426853746,9.903210695938467e-09,0.0010345327900722,-0.024993484839797,0.0,0.0,0.0,-0.0097222635522484,60.0,11.09127426147461,-0.0,-7.297196447098031e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
