time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058680,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,9.711641178000718e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0001022683427436,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,7.553508476121351e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0001022683209157,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,0.0004851150442846,285.62506103515625,294.1499938964844,292.7447814941406,292.2948303222656,293.5317077636719,292.6913452148437,286.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347802890464,9.931034661292417e-09,0.0010347702773287,-0.0250663291662931,0.0,0.0,0.0,-0.0097360545769333,60.0,11.096729278564451,-0.0,-7.3005537615245e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,9.71716726780869e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0001023265358526,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,7.557806384284049e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,0.0001023265140247,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,0.0004853910941164,285.62646484375,294.1499938964844,292.7712707519531,292.30712890625,293.5180969238281,292.71588134765625,286.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353693505749,9.999861383391815e-09,0.0010353593388572,-0.0252465177327394,0.0,0.0,0.0,-0.0097701773047447,60.0,11.112072944641112,-0.0,-7.30886071664827e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,9.71716726780869e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0001023265358526,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,7.557806384284049e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,0.0001023265140247,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,0.0004853910941164,285.62646484375,294.1499938964844,292.7712707519531,292.30712890625,293.5180969238281,292.71588134765625,286.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353693505749,9.999861383391815e-09,0.0010353593388572,-0.0252465177327394,0.0,0.0,0.0,-0.0097701773047447,60.0,11.112072944641112,-0.0,-7.30886071664827e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,9.720881644170733e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,0.0001023656514007,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,7.56069493945688e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,0.0001023656295728,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,0.0004855766601394,285.6279602050781,294.1499938964844,292.7980651855469,292.319580078125,293.5050964355469,292.7409973144531,286.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357656283304,1.00461177154898e-08,0.0010357555001974,-0.0253676157444715,0.0,0.0,0.0,-0.0097931129857897,60.0,11.12677764892578,-0.0,-7.314447003636816e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,9.720881644170733e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,0.0001023656514007,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,7.56069493945688e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,0.0001023656295728,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,0.0004855766601394,285.6279602050781,294.1499938964844,292.7980651855469,292.319580078125,293.5050964355469,292.7409973144531,286.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357656283304,1.00461177154898e-08,0.0010357555001974,-0.0253676157444715,0.0,0.0,0.0,-0.0097931129857897,60.0,11.12677764892578,-0.0,-7.314447003636816e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,9.721441892907023e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.0001023715449264,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,7.56113076931797e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0001023715230985,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,0.0004856046580243,285.6295471191406,294.1499938964844,292.8250732421875,292.3320007324219,293.4930114746094,292.7667541503906,286.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358243016526,1.0053067711623951e-08,0.0010358141735196,-0.0253858119249343,0.0,0.0,0.0,-0.0097965542227029,60.0,11.13936996459961,-0.0,-7.315286154607747e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,9.721441892907023e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.0001023715449264,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,7.56113076931797e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0001023715230985,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,0.0004856046580243,285.6295471191406,294.1499938964844,292.8250732421875,292.3320007324219,293.4930114746094,292.7667541503906,286.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358243016526,1.0053067711623951e-08,0.0010358141735196,-0.0253858119249343,0.0,0.0,0.0,-0.0097965542227029,60.0,11.13936996459961,-0.0,-7.315286154607747e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,9.721103560877964e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0001023679797071,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,7.560867379652336e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,0.0001023679578793,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.0,0.0,0.0004855877778027,285.6303405761719,294.1499938964844,292.83856201171875,292.3381652832031,293.48712158203125,292.7796630859375,286.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357875144109,1.0048838205989341e-08,0.0010357775026932,-0.0253747403621673,0.0,0.0,0.0,-0.0097944550216197,60.0,11.145146369934082,-0.0,-7.314775984923473e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,9.720009984448552e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,0.0001023564618662,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,7.560016820207238e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,0.0001023564400384,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,0.0004855331499129,285.6311950683594,294.1499938964844,292.85205078125,292.34423828125,293.4814453125,292.7926940917969,286.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356704005971,1.0035199338176426e-08,0.0010356603888794,-0.0253390353173017,0.0,0.0,0.0,-0.0097876908257603,60.0,11.150134086608888,-0.0,-7.313128236319244e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,9.71681220107712e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,0.0001023227887344,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,7.55752989789471e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0001023227669065,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,0.0004853734571952,285.6329345703125,294.1499938964844,292.87890625,292.35614013671875,293.47052001953125,292.8187561035156,286.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353322140872,9.995341443413965e-09,0.0010353222023695,-0.0252346843481063,0.0,0.0,0.0,-0.0097679449245333,60.0,11.158888816833496,-0.0,-7.308315019827205e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,9.71681220107712e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,0.0001023227887344,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,7.55752989789471e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0001023227669065,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,0.0004853734571952,285.6329345703125,294.1499938964844,292.87890625,292.35614013671875,293.47052001953125,292.8187561035156,286.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353322140872,9.995341443413965e-09,0.0010353222023695,-0.0252346843481063,0.0,0.0,0.0,-0.0097679449245333,60.0,11.158888816833496,-0.0,-7.308315019827205e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,9.70991823123768e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,0.0001022501892293,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,7.552166789537296e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001022501674015,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,0.0004850290715694,285.6348571777344,294.1499938964844,292.9054260253906,292.36749267578125,293.4610595703125,292.8446044921875,286.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345954215154,9.909414622200076e-09,0.001034585526213,-0.0250097271054983,0.0,0.0,0.0,-0.0097253378480672,60.0,11.162154197692873,-0.0,-7.297944648598786e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,9.70991823123768e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,0.0001022501892293,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,7.552166789537296e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001022501674015,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,0.0004850290715694,285.6348571777344,294.1499938964844,292.9054260253906,292.36749267578125,293.4610595703125,292.8446044921875,286.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345954215154,9.909414622200076e-09,0.001034585526213,-0.0250097271054983,0.0,0.0,0.0,-0.0097253378480672,60.0,11.162154197692873,-0.0,-7.297944648598786e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,9.702985698822886e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,0.0001021771895466,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,7.546775304945186e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,0.0001021771677187,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,0.0004846828232984,285.6368713378906,294.1499938964844,292.93145751953125,292.3781433105469,293.4521179199219,292.8700256347656,286.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338610736653,9.823026836386362e-09,0.0010338511783629,-0.0247835535556077,0.0,0.0,0.0,-0.0096825333312153,60.0,11.164064407348633,-0.0,-7.287525960464336e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,9.702985698822886e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,0.0001021771895466,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,7.546775304945186e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,0.0001021771677187,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,0.0004846828232984,285.6368713378906,294.1499938964844,292.93145751953125,292.3781433105469,293.4521179199219,292.8700256347656,286.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338610736653,9.823026836386362e-09,0.0010338511783629,-0.0247835535556077,0.0,0.0,0.0,-0.0096825333312153,60.0,11.164064407348633,-0.0,-7.287525960464336e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,9.694360778667031e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,0.0001020863637677,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,7.540066872024909e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.0,0.0,0.0001020863419398,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0004842519992962,285.6388854980469,294.1499938964844,292.95684814453125,292.387939453125,293.443359375,292.8954467773437,286.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329398792237,9.715538595855833e-09,0.0010329301003366,-0.0245021395385265,0.0,0.0,0.0,-0.0096292374655604,60.0,11.164790153503418,-0.0,-7.27457276639143e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,9.694360778667031e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,0.0001020863637677,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,7.540066872024909e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.0,0.0,0.0001020863419398,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0004842519992962,285.6388854980469,294.1499938964844,292.95684814453125,292.387939453125,293.443359375,292.8954467773437,286.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329398792237,9.715538595855833e-09,0.0010329301003366,-0.0245021395385265,0.0,0.0,0.0,-0.0096292374655604,60.0,11.164790153503418,-0.0,-7.27457276639143e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,9.68974709394388e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,0.0001020377749227,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,7.536478369729593e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,0.0001020377530949,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,0.0004840215260628,285.63995361328125,294.1499938964844,292.9692077636719,292.3924560546875,293.43951416015625,292.90771484375,286.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324463946744,9.658037924964448e-09,0.0010324367322027,-0.0243515949696302,0.0,0.0,0.0,-0.0096007231622934,60.0,11.162631034851074,-0.0,-7.267648527431447e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,9.68489548540674e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,0.0001019866831484,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,7.532704330515116e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,0.0001019866613205,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,0.0004837792075704,285.6410217285156,294.1499938964844,292.9813842773437,292.39666748046875,293.4355163574219,292.9201965332031,286.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319302091374,9.597581396292298e-09,0.0010319206630811,-0.0241933073848485,0.0,0.0,0.0,-0.00957075599581,60.0,11.161099433898926,-0.0,-7.260371148731792e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,9.678320202510804e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,0.0001019174451357,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,7.527590059908107e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,0.0001019174233078,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,0.0004834507708437,285.642578125,294.1499938964844,292.9984436035156,292.4022521972656,293.42999267578125,292.9378356933594,286.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312289232388,9.515638055290765e-09,0.0010312193771824,-0.0239787641912698,0.0,0.0,0.0,-0.0095301307737827,60.0,11.157928466796877,-0.0,-7.250513789358592e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,9.67577871051617e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,0.0001018906841636,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70867919921875,0.0,0.0,7.525613909820095e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,0.0001018906623357,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,0.0004833238490391,285.6431884765625,294.1499938964844,293.0049133300781,292.4042358398437,293.4278259277344,292.9447021484375,286.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309574427083,9.483973606450036e-09,0.0010309480130672,-0.0238958578556776,0.0,0.0,0.0,-0.0095144296064972,60.0,11.156693458557127,-0.0,-7.24670670138039e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70953369140625,0.0,0.0,9.668208076618612e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,0.0001018109542201,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,7.519725477322936e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.0001018109396682,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.0004829456738661,285.6454467773437,294.1499938964844,293.0272827148437,292.410400390625,293.4207763671875,292.9682922363281,286.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030150684528,9.389622412925291e-09,0.0010301412548869,-0.0236488189548254,0.0,0.0,0.0,-0.0094676567241549,60.0,11.150006294250488,-0.0,-7.23536786040313e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70953369140625,0.0,0.0,9.668208076618612e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,0.0001018109542201,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,7.519725477322936e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.0001018109396682,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.0004829456738661,285.6454467773437,294.1499938964844,293.0272827148437,292.410400390625,293.4207763671875,292.9682922363281,286.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030150684528,9.389622412925291e-09,0.0010301412548869,-0.0236488189548254,0.0,0.0,0.0,-0.0094676567241549,60.0,11.150006294250488,-0.0,-7.23536786040313e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,9.661229705670848e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.0001017374743241,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71026611328125,0.0,0.0,7.514298340538517e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,0.0001017374524963,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,0.0004825971263926,285.64776611328125,294.1499938964844,293.04833984375,292.4150390625,293.4141845703125,292.9910888671875,286.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294067906215,9.302659087495613e-09,0.0010293975938111,-0.0234211236238479,0.0,0.0,0.0,-0.0094245448708534,60.0,11.141490936279297,-0.0,-7.224925013815664e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,9.661229705670848e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.0001017374743241,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71026611328125,0.0,0.0,7.514298340538517e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,0.0001017374524963,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,0.0004825971263926,285.64776611328125,294.1499938964844,293.04833984375,292.4150390625,293.4141845703125,292.9910888671875,286.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294067906215,9.302659087495613e-09,0.0010293975938111,-0.0234211236238479,0.0,0.0,0.0,-0.0094245448708534,60.0,11.141490936279297,-0.0,-7.224925013815664e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,9.65503859333694e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,0.000101672274468,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,7.509482384193689e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,0.0001016722526401,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,0.0004822878399863,285.65020751953125,294.1499938964844,293.06787109375,292.4179382324219,293.40826416015625,293.01226806640625,286.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287470649927,9.225494146392066e-09,0.0010287378681823,-0.0232190769165754,0.0,0.0,0.0,-0.009386290796101,60.0,11.129555702209473,-0.0,-7.215664510340505e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,9.65503859333694e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,0.000101672274468,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,7.509482384193689e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,0.0001016722526401,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,0.0004822878399863,285.65020751953125,294.1499938964844,293.06787109375,292.4179382324219,293.40826416015625,293.01226806640625,286.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287470649927,9.225494146392066e-09,0.0010287378681823,-0.0232190769165754,0.0,0.0,0.0,-0.009386290796101,60.0,11.129555702209473,-0.0,-7.215664510340505e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,9.652029984863476e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,0.0001016405949485,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,7.507142436224967e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,0.0001016405731206,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122802734375,0.0,0.0,0.0004821376060135,285.65142822265625,294.1499938964844,293.0770263671875,292.4187316894531,293.4053955078125,293.0226745605469,286.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284275049343,9.188005023474945e-09,0.0010284183081239,-0.0231209136545658,0.0,0.0,0.0,-0.0093677109107375,60.0,11.123156547546388,-0.0,-7.211168195908614e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122802734375,0.0,0.0,9.649247658671813e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71026611328125,0.0,0.0,0.0001016112946672,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,7.504978566430509e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,0.0001016112728393,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0004819986352231,285.6526794433594,294.1499938964844,293.08575439453125,292.41900634765625,293.4026184082031,293.0326843261719,286.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281308786943,9.153328761613013e-09,0.0010281216818839,-0.0230301171541214,0.0,0.0,0.0,-0.0093505205586552,60.0,11.115911483764648,-0.0,-7.207010099818947e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,9.644093370297924e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,0.0001015570160234,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,7.500969513785094e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,0.0001015569941955,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0004817411827389,285.6552429199219,294.1499938964844,293.1017761230469,292.4179992675781,293.3972473144531,293.0520324707031,286.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089086816516101e-09,0.001027571153827,-0.0228619053959846,0.0,0.0,0.0,-0.0093186665326356,60.0,11.099947929382324,-0.0,-7.199309948191512e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,9.644093370297924e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,0.0001015570160234,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,7.500969513785094e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,0.0001015569941955,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0004817411827389,285.6552429199219,294.1499938964844,293.1017761230469,292.4179992675781,293.3972473144531,293.0520324707031,286.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089086816516101e-09,0.001027571153827,-0.0228619053959846,0.0,0.0,0.0,-0.0093186665326356,60.0,11.099947929382324,-0.0,-7.199309948191512e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,9.640150528866798e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,0.0001015154994092,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,7.497902697650716e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0001015154775814,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,0.0004815442371182,285.65789794921875,294.1499938964844,293.1158142089844,292.414794921875,293.39239501953125,293.06915283203125,286.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039943016375672e-09,0.0010271511273458,-0.0227332264184951,0.0,0.0,0.0,-0.0092943049967288,60.0,11.079526901245115,-0.0,-7.193422391083004e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,9.640150528866798e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,0.0001015154994092,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,7.497902697650716e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0001015154775814,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,0.0004815442371182,285.65789794921875,294.1499938964844,293.1158142089844,292.414794921875,293.39239501953125,293.06915283203125,286.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039943016375672e-09,0.0010271511273458,-0.0227332264184951,0.0,0.0,0.0,-0.0092943049967288,60.0,11.079526901245115,-0.0,-7.193422391083004e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,9.636577306082472e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0001014778681565,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,7.495123281842098e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,0.0001014778536045,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,0.0004813657724298,285.6605834960937,294.1499938964844,293.127685546875,292.4092102050781,293.3876342773437,293.0857238769531,286.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995404421341391e-09,0.0010267697507515,-0.0226166024804115,0.0,0.0,0.0,-0.0092722224071621,60.0,11.057904243469238,-0.0,-7.188088346765653e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,9.636577306082472e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0001014778681565,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,7.495123281842098e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,0.0001014778536045,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,0.0004813657724298,285.6605834960937,294.1499938964844,293.127685546875,292.4092102050781,293.3876342773437,293.0857238769531,286.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995404421341391e-09,0.0010267697507515,-0.0226166024804115,0.0,0.0,0.0,-0.0092722224071621,60.0,11.057904243469238,-0.0,-7.188088346765653e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,9.635472088120878e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,0.0001014662266243,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,7.494263263652101e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,0.0001014662047964,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,0.0004813105624634,285.6634521484375,294.1499938964844,293.1371765136719,292.40106201171875,293.3834228515625,293.09747314453125,286.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266610188409,8.981608345948189e-09,0.0010266519384458,-0.0225804783403873,0.0,0.0,0.0,-0.0092653846368193,60.0,11.02816390991211,-0.0,-7.186436334905012e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,9.635472088120878e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,0.0001014662266243,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,7.494263263652101e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,0.0001014662047964,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,0.0004813105624634,285.6634521484375,294.1499938964844,293.1371765136719,292.40106201171875,293.3834228515625,293.09747314453125,286.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266610188409,8.981608345948189e-09,0.0010266519384458,-0.0225804783403873,0.0,0.0,0.0,-0.0092653846368193,60.0,11.02816390991211,-0.0,-7.186436334905012e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,9.633941226638854e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.0001014501031022,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,7.493072916986421e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0001014500812743,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,0.000481234077597,285.6648254394531,294.1499938964844,293.1410217285156,292.39599609375,293.3812255859375,293.1045837402344,286.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264994343742,8.962526720779351e-09,0.0010264904703944,-0.022530511021614,0.0,0.0,0.0,-0.0092559335753321,60.0,11.01548671722412,-0.0,-7.184151940009542e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,9.634004527470096e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,0.0001014507724903,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,7.493121665902436e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,0.0001014507579384,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,0.0004812372790183,285.6662902832031,294.1499938964844,293.1441955566406,292.3902282714844,293.379150390625,293.10992431640625,286.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265050223097,8.963308317788687e-09,0.0010264960583299,-0.0225325599312782,0.0,0.0,0.0,-0.0092563154175877,60.0,10.999275207519531,-0.0,-7.184245731650662e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
