time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061020,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,9.633830632083118e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.000101448938949,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,7.492986333090812e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182922363281,0.0,0.0,0.0001014489171211,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,0.000481228576973,285.6686096191406,294.1499938964844,293.1478881835937,292.3794860839844,293.3758239746094,293.1190185546875,286.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264858137816,8.961120734340966e-09,0.0010264768498018,-0.0225268304347991,0.0,0.0,0.0,-0.0092552285641431,60.0,10.974098205566406,-0.0,-7.183984251923904e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,9.634187881601974e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.0001014527006191,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,7.493264274671674e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,0.0001014526860672,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,0.0004812464467249,285.669189453125,294.1499938964844,293.1485290527344,292.37652587890625,293.375,293.1207275390625,286.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265234159305,8.965574060937342e-09,0.0010265144519507,-0.0225384924560785,0.0,0.0,0.0,-0.0092574339359998,60.0,10.966940879821776,-0.0,-7.184517158975724e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,9.636176400817932e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0001014736408251,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,7.494811143260449e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0001014736262732,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0004813458072021,285.67218017578125,294.1499938964844,293.1499938964844,292.3597717285156,293.3709716796875,293.12860107421875,286.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267355246469,8.990331146208064e-09,0.0010267265606671,-0.0226033180952072,0.0,0.0,0.0,-0.0092697078362107,60.0,10.929218292236328,-0.0,-7.187480832726578e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,9.636176400817932e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0001014736408251,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,7.494811143260449e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0001014736262732,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0004813458072021,285.67218017578125,294.1499938964844,293.1499938964844,292.3597717285156,293.3709716796875,293.12860107421875,286.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267355246469,8.990331146208064e-09,0.0010267265606671,-0.0226033180952072,0.0,0.0,0.0,-0.0092697078362107,60.0,10.929218292236328,-0.0,-7.187480832726578e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,9.64009523158893e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,0.0001015149100567,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,7.49785904190503e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,0.0001015148882288,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72314453125,0.0,0.0,0.0004815415595658,285.6752319335937,294.1499938964844,293.1499938964844,292.34039306640625,293.36700439453125,293.1347961425781,286.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271525243297,9.039136550370586e-09,0.0010271435603499,-0.0227311141788959,0.0,0.0,0.0,-0.009293901734054,60.0,10.889019966125488,-0.0,-7.193325757270942e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,9.64009523158893e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,0.0001015149100567,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,7.49785904190503e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,0.0001015148882288,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72314453125,0.0,0.0,0.0004815415595658,285.6752319335937,294.1499938964844,293.1499938964844,292.34039306640625,293.36700439453125,293.1347961425781,286.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271525243297,9.039136550370586e-09,0.0010271435603499,-0.0227311141788959,0.0,0.0,0.0,-0.009293901734054,60.0,10.889019966125488,-0.0,-7.193325757270942e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,9.648025297792628e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,0.0001015984089463,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,7.504026143578812e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,0.0001015983943943,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,0.0004819376918021,285.6783752441406,294.1499938964844,293.1499938964844,292.31903076171875,293.3631286621094,293.1384582519531,286.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279975831508,9.137916201495956e-09,0.0010279883863404,-0.0229897629469633,0.0,0.0,0.0,-0.0093428725376725,60.0,10.84571933746338,-0.0,-7.205162688705968e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,9.648025297792628e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,0.0001015984089463,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,7.504026143578812e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,0.0001015983943943,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,0.0004819376918021,285.6783752441406,294.1499938964844,293.1499938964844,292.31903076171875,293.3631286621094,293.1384582519531,286.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279975831508,9.137916201495956e-09,0.0010279883863404,-0.0229897629469633,0.0,0.0,0.0,-0.0093428725376725,60.0,10.84571933746338,-0.0,-7.205162688705968e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,9.651434811530636e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,0.000101634323073,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,7.506678957724944e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,0.0001016343012452,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,0.0004821080365218,285.6799621582031,294.1499938964844,293.1499938964844,292.30767822265625,293.3612060546875,293.14044189453125,286.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283620795235,9.180395998953372e-09,0.001028352882713,-0.0231009926646947,0.0,0.0,0.0,-0.0093639371916651,60.0,10.824231147766112,-0.0,-7.210255859035898e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,9.657748887548224e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,0.0001017008107737,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,7.511589501518756e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0001017007889458,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0004824234347324,285.6816101074219,294.1499938964844,293.1499938964844,292.2958984375,293.3593444824219,293.14141845703125,286.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290333302691,9.259052191623596e-09,0.0010290240170434,-0.0233069453388452,0.0,0.0,0.0,-0.0094029232859611,60.0,10.801715850830078,-0.0,-7.219691156024055e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278137207031,0.0,0.0,9.669653081800789e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0001018261682474,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,7.520848157582805e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,0.0001018261464196,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,0.0004830180841963,285.6849060058594,294.1499938964844,293.1499938964844,292.2711486816406,293.3555908203125,293.1436767578125,286.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303014423698,9.407355783253024e-09,0.001030292129144,-0.0236952509731054,0.0,0.0,0.0,-0.0094764437526464,60.0,10.756689071655272,-0.0,-7.237498778067676e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278137207031,0.0,0.0,9.669653081800789e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0001018261682474,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,7.520848157582805e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,0.0001018261464196,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,0.0004830180841963,285.6849060058594,294.1499938964844,293.1499938964844,292.2711486816406,293.3555908203125,293.1436767578125,286.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303014423698,9.407355783253024e-09,0.001030292129144,-0.0236952509731054,0.0,0.0,0.0,-0.0094764437526464,60.0,10.756689071655272,-0.0,-7.237498778067676e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,9.684046381153166e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,0.0001019777264446,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,7.532042945967987e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,0.0001019777118926,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,0.0004837370361201,285.68829345703125,294.1499938964844,293.1499938964844,292.2449645996094,293.3519287109375,293.1454162597656,286.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318345157429,9.586661242622084e-09,0.0010318249696865,-0.0241647195070981,0.0,0.0,0.0,-0.0095653310418128,60.0,10.710908889770508,-0.0,-7.259057355213373e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,9.684046381153166e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,0.0001019777264446,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,7.532042945967987e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,0.0001019777118926,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,0.0004837370361201,285.68829345703125,294.1499938964844,293.1499938964844,292.2449645996094,293.3519287109375,293.1454162597656,286.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318345157429,9.586661242622084e-09,0.0010318249696865,-0.0241647195070981,0.0,0.0,0.0,-0.0095653310418128,60.0,10.710908889770508,-0.0,-7.259057355213373e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315368652344,0.0,0.0,9.700724331196398e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0001021533535094,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,7.545014523202553e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,0.0001021533389575,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0004845701623708,285.69171142578125,294.1499938964844,293.1499938964844,292.217529296875,293.3482971191406,293.1466979980469,286.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336112463846,9.794439037591474e-09,0.0010336013510823,-0.0247087143361568,0.0,0.0,0.0,-0.0096683343872427,60.0,10.66457748413086,-0.0,-7.2840798281959e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315368652344,0.0,0.0,9.700724331196398e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0001021533535094,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,7.545014523202553e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,0.0001021533389575,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0004845701623708,285.69171142578125,294.1499938964844,293.1499938964844,292.217529296875,293.3482971191406,293.1466979980469,286.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336112463846,9.794439037591474e-09,0.0010336013510823,-0.0247087143361568,0.0,0.0,0.0,-0.0096683343872427,60.0,10.66457748413086,-0.0,-7.2840798281959e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,9.719504305394366e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,0.0001023511213134,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,7.559621008113027e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,0.0001023511067614,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.0004855082952417,285.6952209472656,294.1499938964844,293.1499938964844,292.1889953613281,293.3447265625,293.1476745605469,286.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356120765209,1.0028413655049915e-08,0.0010356020648032,-0.0253212694078683,0.0,0.0,0.0,-0.0097843250259757,60.0,10.617890357971191,-0.0,-7.312308980544914e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,9.719504305394366e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,0.0001023511213134,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,7.559621008113027e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,0.0001023511067614,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.0004855082952417,285.6952209472656,294.1499938964844,293.1499938964844,292.1889953613281,293.3447265625,293.1476745605469,286.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356120765209,1.0028413655049915e-08,0.0010356020648032,-0.0253212694078683,0.0,0.0,0.0,-0.0097843250259757,60.0,10.617890357971191,-0.0,-7.312308980544914e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344970703125,0.0,0.0,9.729476005304603e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,0.0001024561279336,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,7.567377178929746e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,0.0001024561133817,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,0.0004860064073,285.6969909667969,294.1499938964844,293.1499938964844,292.1744079589844,293.34295654296875,293.1480712890625,286.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366764618083,1.0152650276040733e-08,0.00103666621726,-0.0256465133279562,0.0,0.0,0.0,-0.0098459245637059,60.0,10.59433937072754,-0.0,-7.32731990638058e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,9.740493987919764e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.0001025721503538,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354736328125,0.0,0.0,7.57594607421197e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,0.0001025721285259,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,0.0004865567607339,285.69879150390625,294.1499938964844,293.1499938964844,292.1596069335937,293.3412170410156,293.1483459472656,286.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378494625911,1.0289912033556448e-08,0.0010378392180427,-0.0260058492422103,0.0,0.0,0.0,-0.0099139669910073,60.0,10.570928573608398,-0.0,-7.343923158487088e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,9.759959357324988e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.0001027771286317,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,7.591085886815563e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,0.0001027771068038,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,0.0004875290906056,285.7019348144531,294.1499938964844,293.1499938964844,292.13311767578125,293.338134765625,293.1488342285156,286.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399221209809,1.0532422045628208e-08,0.0010399116436019,-0.0266406890004873,0.0,0.0,0.0,-0.0100341830402612,60.0,10.52961540222168,-0.0,-7.37330196898256e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,9.762836998561396e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,0.0001028074329951,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,7.593323971377686e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0001028074184432,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,0.0004876728635281,285.702392578125,294.1499938964844,293.1499938964844,292.1294860839844,293.33770751953125,293.1488952636719,286.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402284096926,1.0568276032074664e-08,0.0010402178158983,-0.0267345458269119,0.0,0.0,0.0,-0.0100519554689526,60.0,10.524028778076172,-0.0,-7.377651201068147e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,9.78834359557368e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,0.0001030760249705,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,7.613162597408518e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0001030760104185,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,0.0004889469710178,285.7060852050781,294.1499938964844,293.1499938964844,292.0988464355469,293.33428955078125,293.1492004394531,286.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429472895339,1.0886059165216013e-08,0.0010429363464936,-0.0275663789361715,0.0,0.0,0.0,-0.0102094998583197,60.0,10.47711944580078,-0.0,-7.416249303560107e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,9.78834359557368e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,0.0001030760249705,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,7.613162597408518e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0001030760104185,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,0.0004889469710178,285.7060852050781,294.1499938964844,293.1499938964844,292.0988464355469,293.33428955078125,293.1492004394531,286.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429472895339,1.0886059165216013e-08,0.0010429363464936,-0.0275663789361715,0.0,0.0,0.0,-0.0102094998583197,60.0,10.47711944580078,-0.0,-7.416249303560107e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,9.814219083637e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.0001033485095831,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,7.63328789616935e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0001033484950312,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,0.0004902395303361,285.7098693847656,294.1499938964844,293.1499938964844,292.06787109375,293.3309326171875,293.1494445800781,286.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457027237862,1.1208437733500888e-08,0.0010456914315,-0.0284101832658052,0.0,0.0,0.0,-0.0103693092241883,60.0,10.431045532226562,-0.0,-7.45550892133906e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,9.814219083637e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.0001033485095831,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,7.63328789616935e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0001033484950312,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,0.0004902395303361,285.7098693847656,294.1499938964844,293.1499938964844,292.06787109375,293.3309326171875,293.1494445800781,286.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457027237862,1.1208437733500888e-08,0.0010456914315,-0.0284101832658052,0.0,0.0,0.0,-0.0103693092241883,60.0,10.431045532226562,-0.0,-7.45550892133906e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,9.843325096881016e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0001036550092976,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,7.65592631069012e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434387207031,0.0,0.0,0.0001036549947457,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,0.0004916934412904,285.7138061523437,294.1499938964844,293.1499938964844,292.0367126464844,293.32769775390625,293.1495666503906,286.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488046100363,1.1571071212301833e-08,0.0010487930849194,-0.0293592810630798,0.0,0.0,0.0,-0.0105490861460566,60.0,10.385716438293455,-0.0,-7.499794207888044e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,9.843325096881016e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0001036550092976,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,7.65592631069012e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434387207031,0.0,0.0,0.0001036549947457,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,0.0004916934412904,285.7138061523437,294.1499938964844,293.1499938964844,292.0367126464844,293.32769775390625,293.1495666503906,286.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488046100363,1.1571071212301833e-08,0.0010487930849194,-0.0293592810630798,0.0,0.0,0.0,-0.0105490861460566,60.0,10.385716438293455,-0.0,-7.499794207888044e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,9.85653605312109e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,0.0001037941256072,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,7.666200690437108e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,0.0001037941110553,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,0.0004923533415421,285.7157287597656,294.1499938964844,293.1499938964844,292.0211486816406,293.3260498046875,293.149658203125,286.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050213468261,1.173566221979172e-08,0.0010502017103135,-0.0297900270670652,0.0,0.0,0.0,-0.0106306867673993,60.0,10.362799644470217,-0.0,-7.519937383904107e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,9.871847578324378e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74517822265625,0.0,0.0,0.0001039553608279,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,7.678109977860004e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,0.000103955346276,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74713134765625,0.0,0.0,0.0004931181902065,285.7177124023437,294.1499938964844,293.1499938964844,292.0055847167969,293.32440185546875,293.14971923828125,286.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518428171053,1.1926427845310172e-08,0.0010518308263272,-0.0302892588078975,0.0,0.0,0.0,-0.0107252476736903,60.0,10.34052276611328,-0.0,-7.543317792624293e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.0,0.0,9.901986049953848e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0001042727308231,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,7.701550930505618e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,0.0001042727162712,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,0.0004946236731484,285.7216796875,294.1499938964844,293.1499938964844,291.9747009277344,293.3211975097656,293.1498107910156,286.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550542501732,1.2301922147628376e-08,0.0010550419101491,-0.0312718525528907,0.0,0.0,0.0,-0.0109113976359367,60.0,10.296299934387209,-0.0,-7.58944480594437e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.0,0.0,9.901986049953848e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0001042727308231,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,7.701550930505618e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,0.0001042727162712,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,0.0004946236731484,285.7216796875,294.1499938964844,293.1499938964844,291.9747009277344,293.3211975097656,293.1498107910156,286.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550542501732,1.2301922147628376e-08,0.0010550419101491,-0.0312718525528907,0.0,0.0,0.0,-0.0109113976359367,60.0,10.296299934387209,-0.0,-7.58944480594437e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,9.934078116202728e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0001046106772264,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,7.726511103101075e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,0.0001046106626745,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.0004962267703376,285.72576904296875,294.1499938964844,293.1499938964844,291.9441833496094,293.31805419921875,293.1498718261719,286.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584739502519,1.2701761420430556e-08,0.0010584612609818,-0.0323180519044399,0.0,0.0,0.0,-0.0111096166074275,60.0,10.253520011901855,-0.0,-7.638716681412917e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,9.934078116202728e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0001046106772264,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,7.726511103101075e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,0.0001046106626745,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.0004962267703376,285.72576904296875,294.1499938964844,293.1499938964844,291.9441833496094,293.31805419921875,293.1498718261719,286.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584739502519,1.2701761420430556e-08,0.0010584612609818,-0.0323180519044399,0.0,0.0,0.0,-0.0111096166074275,60.0,10.253520011901855,-0.0,-7.638716681412917e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,9.96539238258265e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,0.0001049404309014,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,7.750866643618792e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0001049404163495,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,0.0004977909848093,285.7298889160156,294.1499938964844,293.1499938964844,291.91424560546875,293.31494140625,293.14990234375,286.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618091328069,1.309191421938749e-08,0.0010617960942909,-0.0333388075232505,0.0,0.0,0.0,-0.0113030252978205,60.0,10.211469650268556,-0.0,-7.686948322316314e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,9.96539238258265e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,0.0001049404309014,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,7.750866643618792e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0001049404163495,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,0.0004977909848093,285.7298889160156,294.1499938964844,293.1499938964844,291.91424560546875,293.31494140625,293.14990234375,286.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618091328069,1.309191421938749e-08,0.0010617960942909,-0.0333388075232505,0.0,0.0,0.0,-0.0113030252978205,60.0,10.211469650268556,-0.0,-7.686948322316314e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,9.998955647461116e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,0.0001052938678185,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,7.77697132434696e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,0.0001052938532666,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,0.0004994675400666,285.7341003417969,294.1499938964844,293.1499938964844,291.8851013183594,293.3118591308594,293.1499328613281,286.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653887875378,1.3510089047485964e-08,0.0010653752833604,-0.0344327613711357,0.0,0.0,0.0,-0.0115103498101234,60.0,10.170784950256348,-0.0,-7.738812257684914e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,9.998955647461116e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,0.0001052938678185,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,7.77697132434696e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,0.0001052938532666,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,0.0004994675400666,285.7341003417969,294.1499938964844,293.1499938964844,291.8851013183594,293.3118591308594,293.1499328613281,286.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653887875378,1.3510089047485964e-08,0.0010653752833604,-0.0344327613711357,0.0,0.0,0.0,-0.0115103498101234,60.0,10.170784950256348,-0.0,-7.738812257684914e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,0.0001001507553155,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,0.0001054636231856,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,7.78950925450772e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,0.0001054636013577,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0005002727848477,285.7362365722656,294.1499938964844,293.1499938964844,291.8708801269531,293.31036376953125,293.14996337890625,286.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671047493815,1.3710930168997493e-08,0.0010670911287888,-0.0349581241607666,0.0,0.0,0.0,-0.0116099072620272,60.0,10.151308059692385,-0.0,-7.763783571590467e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
