time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063360,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596740722656,0.0,0.0,0.0001003156576189,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.00010563727119,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,7.802334584994242e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0001056372566381,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7600402832031,0.0,0.0,0.0005010964814573,285.7384338378906,294.1499938964844,293.1499938964844,291.85693359375,293.30889892578125,293.14996337890625,286.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688602924346,1.3916383601042526e-08,0.0010688464390113,-0.0354955233633518,0.0,0.0,0.0,-0.0117117520421743,60.0,10.13320255279541,-0.0,-7.789370215505188e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,0.0001006323363981,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,0.0001059707501553,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,7.826965156709775e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,0.0001059707356034,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,0.0005026783910579,285.7426452636719,294.1499938964844,293.1499938964844,291.8309631347656,293.3060607910156,293.14996337890625,286.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722347069531,1.4310947982210113e-08,0.0010722203878685,-0.0365274883806705,0.0,0.0,0.0,-0.0119073549285531,60.0,10.097987174987791,-0.0,-7.838625748490814e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0001006455277092,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0001059846399584,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,7.827991066733375e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,0.0001059846254065,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76287841796875,0.0,0.0,0.0005027442821301,285.7428283691406,294.1499938964844,293.1499938964844,291.82989501953125,293.3059387207031,293.14996337890625,286.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723752202466,1.4327381059331401e-08,0.001072360901162,-0.0365704633295536,0.0,0.0,0.0,-0.0119155012071132,60.0,10.096519470214844,-0.0,-7.840680638082631e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654113769531,0.0,0.0,0.0001009707411867,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0001063270974555,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,7.853285205783322e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,0.0001063270829035,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0005043687997385,285.7472839355469,294.1499938964844,293.1499938964844,291.8042297363281,293.30303955078125,293.14996337890625,286.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758402058854,1.4732575159825956e-08,0.0010758254211395,-0.0376301035284996,0.0,0.0,0.0,-0.0121163725852966,60.0,10.06135082244873,-0.0,-7.89143044244156e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654113769531,0.0,0.0,0.0001009707411867,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0001063270974555,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,7.853285205783322e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,0.0001063270829035,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0005043687997385,285.7472839355469,294.1499938964844,293.1499938964844,291.8042297363281,293.30303955078125,293.14996337890625,286.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758402058854,1.4732575159825956e-08,0.0010758254211395,-0.0376301035284996,0.0,0.0,0.0,-0.0121163725852966,60.0,10.06135082244873,-0.0,-7.89143044244156e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7683410644531,0.0,0.0,0.000101293575426,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.000106667059299,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,7.87839453550987e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,0.0001066670447471,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,0.0005059814429841,285.75177001953125,294.1499938964844,293.1499938964844,291.78009033203125,293.3001708984375,293.1499938964844,286.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079280511476,1.5134810738004493e-08,0.0010792653774842,-0.0386818833649158,0.0,0.0,0.0,-0.0123157799243927,60.0,10.02685546875,-0.0,-7.941972057778912e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7683410644531,0.0,0.0,0.000101293575426,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.000106667059299,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,7.87839453550987e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,0.0001066670447471,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,0.0005059814429841,285.75177001953125,294.1499938964844,293.1499938964844,291.78009033203125,293.3001708984375,293.1499938964844,286.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079280511476,1.5134810738004493e-08,0.0010792653774842,-0.0386818833649158,0.0,0.0,0.0,-0.0123157799243927,60.0,10.02685546875,-0.0,-7.941972057778912e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,0.0001015948000713,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,0.0001069842692231,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,7.901823846623302e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.0001069842546712,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0005074861692264,285.75640869140625,294.1499938964844,293.1499938964844,291.7576599121094,293.2973937988281,293.1499938964844,286.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824892669916,1.5510121187389814e-08,0.0010824736673384,-0.0396631509065628,0.0,0.0,0.0,-0.0125018330290913,60.0,9.996648788452148,-0.0,-7.989275729869405e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,0.0001015948000713,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,0.0001069842692231,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,7.901823846623302e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.0001069842546712,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0005074861692264,285.75640869140625,294.1499938964844,293.1499938964844,291.7576599121094,293.2973937988281,293.1499938964844,286.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824892669916,1.5510121187389814e-08,0.0010824736673384,-0.0396631509065628,0.0,0.0,0.0,-0.0125018330290913,60.0,9.996648788452148,-0.0,-7.989275729869405e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,0.0001017540853354,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,0.000107152001874,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728576660156,0.0,0.0,7.91421189205721e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,0.0001071519873221,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0005082818097434,285.7586975097656,294.1499938964844,293.1499938964844,291.7471618652344,293.29595947265625,293.1499938964844,286.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084187766537,1.5708579326201292e-08,0.0010841720504686,-0.0401819795370101,0.0,0.0,0.0,-0.0126002235338091,60.0,9.980467796325684,-0.0,-8.01434580921523e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,0.0001018980110529,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,0.0001073035600711,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,7.925405952846631e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,0.0001073035455192,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,0.0005090007325634,285.76104736328125,294.1499938964844,293.1499938964844,291.7371520996094,293.2945861816406,293.1499938964844,286.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085719326511,1.5887900772781904e-08,0.0010857034940272,-0.0406507514417171,0.0,0.0,0.0,-0.0126891117542982,60.0,9.96640682220459,-0.0,-8.037032017682577e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,0.0001021855932776,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,0.0001076063999789,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,7.947773701744154e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,0.000107606385427,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0005104372976347,285.7657165527344,294.1499938964844,293.1499938964844,291.7187805175781,293.2918395996094,293.1499938964844,286.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887866374105,1.624621681628469e-08,0.0010887703392654,-0.0415873639285564,0.0,0.0,0.0,-0.0128667596727609,60.0,9.93790054321289,-0.0,-8.08245914640793e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,0.0001021855932776,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,0.0001076063999789,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,7.947773701744154e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,0.000107606385427,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0005104372976347,285.7657165527344,294.1499938964844,293.1499938964844,291.7187805175781,293.2918395996094,293.1499938964844,286.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887866374105,1.624621681628469e-08,0.0010887703392654,-0.0415873639285564,0.0,0.0,0.0,-0.0128667596727609,60.0,9.93790054321289,-0.0,-8.08245914640793e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,0.0001024332450469,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0001078671921277,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,7.967036071931943e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7800598144531,0.0,0.0,0.0001078671775758,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,0.0005116743850521,285.7705383300781,294.1499938964844,293.1499938964844,291.70269775390625,293.2891845703125,293.1499938964844,286.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914225131273,1.6554780657429546e-08,0.0010914059821516,-0.0423938445746898,0.0,0.0,0.0,-0.0130197126418352,60.0,9.915520668029783,-0.0,-8.121681105421885e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,0.0001024332450469,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0001078671921277,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,7.967036071931943e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7800598144531,0.0,0.0,0.0001078671775758,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,0.0005116743850521,285.7705383300781,294.1499938964844,293.1499938964844,291.70269775390625,293.2891845703125,293.1499938964844,286.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914225131273,1.6554780657429546e-08,0.0010914059821516,-0.0423938445746898,0.0,0.0,0.0,-0.0130197126418352,60.0,9.915520668029783,-0.0,-8.121681105421885e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.000102680431155,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,0.0001081274822354,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,7.9862613347359e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,0.0001081274676835,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,0.0005129091441631,285.775390625,294.1499938964844,293.1499938964844,291.6891174316406,293.2865600585937,293.1499938964844,286.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940615320578,1.6862761853531083e-08,0.0010940447682514,-0.0431987158954143,0.0,0.0,0.0,-0.0131724188104271,60.0,9.893028259277344,-0.0,-8.16092367017518e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.000102680431155,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,0.0001081274822354,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,7.9862613347359e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,0.0001081274676835,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,0.0005129091441631,285.775390625,294.1499938964844,293.1499938964844,291.6891174316406,293.2865600585937,293.1499938964844,286.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940615320578,1.6862761853531083e-08,0.0010940447682514,-0.0431987158954143,0.0,0.0,0.0,-0.0131724188104271,60.0,9.893028259277344,-0.0,-8.16092367017518e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0001028988481266,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0001083574898075,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,8.003249240573496e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,0.0001083574752556,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,0.0005140001885592,285.7802734375,294.1499938964844,293.1499938964844,291.67822265625,293.2839660644531,293.1499938964844,286.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963877430185,1.713490149768404e-08,0.0010963706299662,-0.0439098514616489,0.0,0.0,0.0,-0.0133073246106505,60.0,9.873422622680664,-0.0,-8.195677736466679e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0001028988481266,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0001083574898075,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,8.003249240573496e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,0.0001083574752556,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,0.0005140001885592,285.7802734375,294.1499938964844,293.1499938964844,291.67822265625,293.2839660644531,293.1499938964844,286.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963877430185,1.713490149768404e-08,0.0010963706299662,-0.0439098514616489,0.0,0.0,0.0,-0.0133073246106505,60.0,9.873422622680664,-0.0,-8.195677736466679e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0001030085913953,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.0001084730538423,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890930175781,0.0,0.0,8.011784666450694e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.0001084730392904,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,0.0005145483301021,285.78271484375,294.1499938964844,293.1499938964844,291.673828125,293.2826538085937,293.1499938964844,286.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975556215271,1.7271627683612678e-08,0.0010975383920595,-0.0442671105265617,0.0,0.0,0.0,-0.0133750978857278,60.0,9.863574981689451,-0.0,-8.213166324821941e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,0.0001030966523103,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,0.0001085657859221,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,8.018633525352925e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,0.0001085657713701,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,0.0005149882636032,285.7851867675781,294.1499938964844,293.1499938964844,291.6701965332031,293.2814025878906,293.1499938964844,286.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984902037307,1.7381346140155074e-08,0.0010984728578478,-0.0445537939667701,0.0,0.0,0.0,-0.0134294722229242,60.0,9.856032371520996,-0.0,-8.22721517579339e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,0.0001032578584272,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0001087355412892,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,8.031171455513686e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,0.0001087355267372,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,0.0005157935083843,285.7901916503906,294.1499938964844,293.1499938964844,291.6652526855469,293.27886962890625,293.1499938964844,286.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002116370946,1.758219525527238e-08,0.001100194058381,-0.0450785532593727,0.0,0.0,0.0,-0.013529060408473,60.0,9.84218978881836,-0.0,-8.252960981280921e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,0.0001032578584272,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0001087355412892,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,8.031171455513686e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,0.0001087355267372,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,0.0005157935083843,285.7901916503906,294.1499938964844,293.1499938964844,291.6652526855469,293.27886962890625,293.1499938964844,286.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002116370946,1.758219525527238e-08,0.001100194058381,-0.0450785532593727,0.0,0.0,0.0,-0.013529060408473,60.0,9.84218978881836,-0.0,-8.252960981280921e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.0001033912121783,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,0.0001088759672711,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,8.041544060688466e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,0.0001088759599952,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.0005164596368558,285.79522705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2763671875,293.1499938964844,286.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016298085451,1.7748341463175166e-08,0.0011016119970008,-0.0455126166343688,0.0,0.0,0.0,-0.0136114126071333,60.0,9.83147430419922,-0.0,-8.274290053122969e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.0001033912121783,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,0.0001088759672711,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,8.041544060688466e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,0.0001088759599952,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.0005164596368558,285.79522705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2763671875,293.1499938964844,286.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016298085451,1.7748341463175166e-08,0.0011016119970008,-0.0455126166343688,0.0,0.0,0.0,-0.0136114126071333,60.0,9.83147430419922,-0.0,-8.274290053122969e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,0.0001034950619214,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,0.0001089853249141,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013000488281,0.0,0.0,8.049621101235971e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0001089853176381,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,0.0005169784417375,285.8003234863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2739562988281,293.1499938964844,286.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027351720258,1.7877720637216044e-08,0.0011027172440662,-0.0458506122231483,0.0,0.0,0.0,-0.0136755462735891,60.0,9.823378562927246,-0.0,-8.29091746368249e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,0.0001034950619214,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,0.0001089853249141,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013000488281,0.0,0.0,8.049621101235971e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0001089853176381,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,0.0005169784417375,285.8003234863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2739562988281,293.1499938964844,286.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027351720258,1.7877720637216044e-08,0.0011027172440662,-0.0458506122231483,0.0,0.0,0.0,-0.0136755462735891,60.0,9.823378562927246,-0.0,-8.29091746368249e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,0.0001035841705743,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,0.0001090791629394,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,8.05655145086348e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,0.0001090791483875,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,0.0005174235557205,285.8054504394531,294.1499938964844,293.1499938964844,291.6635437011719,293.27154541015625,293.1499938964844,286.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036850046366,1.798873761060804e-08,0.0011036669602617,-0.0461406148970127,0.0,0.0,0.0,-0.0137305837124586,60.0,9.815417289733888,-0.0,-8.305198662128532e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,0.0001035841705743,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,0.0001090791629394,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,8.05655145086348e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,0.0001090791483875,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,0.0005174235557205,285.8054504394531,294.1499938964844,293.1499938964844,291.6635437011719,293.27154541015625,293.1499938964844,286.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036850046366,1.798873761060804e-08,0.0011036669602617,-0.0461406148970127,0.0,0.0,0.0,-0.0137305837124586,60.0,9.815417289733888,-0.0,-8.305198662128532e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067626953125,0.0,0.0,0.0001036224057315,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,0.0001091194280888,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,8.059525134740397e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0001091194135369,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,0.000517614535056,285.8080444335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2703552246094,293.1499938964844,286.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104092109017,1.803637061925656e-08,0.0011040740646421,-0.0462650470435619,0.0,0.0,0.0,-0.0137541964650154,60.0,9.811345100402832,-0.0,-8.311329935395406e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0001036560352076,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,0.0001091548401745,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,8.062140841502696e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,0.0001091548328986,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,0.0005177825223654,285.8106384277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2691955566406,293.1499938964844,286.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044505517929,1.8078269548027492e-08,0.0011044323910027,-0.0463744960725307,0.0,0.0,0.0,-0.013774967752397,60.0,9.807092666625977,-0.0,-8.316724375845298e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,0.0001037084002746,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,0.0001092099846573,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,8.066213922575116e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.0001092099773813,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0005180441658012,285.8158569335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2668762207031,293.1499938964844,286.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050086468458,1.8143504476597627e-08,0.0011049904860556,-0.0465448945760726,0.0,0.0,0.0,-0.0138073088601231,60.0,9.797775268554688,-0.0,-8.325127964781134e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,0.0001037084002746,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,0.0001092099846573,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,8.066213922575116e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.0001092099773813,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0005180441658012,285.8158569335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2668762207031,293.1499938964844,286.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050086468458,1.8143504476597627e-08,0.0011049904860556,-0.0465448945760726,0.0,0.0,0.0,-0.0138073088601231,60.0,9.797775268554688,-0.0,-8.325127964781134e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160705566406,0.0,0.0,0.0001037449619616,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.000109248481749,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,8.069057366810739e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,0.0001092484671971,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,0.0005182267632335,285.8211364746094,294.1499938964844,293.1499938964844,291.6635437011719,293.2646179199219,293.1499938964844,286.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053982889279,1.8189039607818813e-08,0.0011053801281377,-0.0466638356447219,0.0,0.0,0.0,-0.0138298841193318,60.0,9.787506103515623,-0.0,-8.33099562669304e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160705566406,0.0,0.0,0.0001037449619616,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.000109248481749,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,8.069057366810739e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,0.0001092484671971,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,0.0005182267632335,285.8211364746094,294.1499938964844,293.1499938964844,291.6635437011719,293.2646179199219,293.1499938964844,286.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053982889279,1.8189039607818813e-08,0.0011053801281377,-0.0466638356447219,0.0,0.0,0.0,-0.0138298841193318,60.0,9.787506103515623,-0.0,-8.33099562669304e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,0.00010375862621,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,0.0001092628735932,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,8.070120384218171e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0001092628590413,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0005182950408197,285.8264465332031,294.1499938964844,293.1499938964844,291.6635437011719,293.26239013671875,293.1499938964844,286.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055435752496,1.820605000091291e-08,0.0011055254144594,-0.0467082671821117,0.0,0.0,0.0,-0.0138383153825998,60.0,9.775750160217283,-0.0,-8.333188361575594e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,0.00010375862621,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,0.0001092628735932,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,8.070120384218171e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0001092628590413,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0005182950408197,285.8264465332031,294.1499938964844,293.1499938964844,291.6635437011719,293.26239013671875,293.1499938964844,286.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055435752496,1.820605000091291e-08,0.0011055254144594,-0.0467082671821117,0.0,0.0,0.0,-0.0138383153825998,60.0,9.775750160217283,-0.0,-8.333188361575594e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82373046875,0.0,0.0,0.0001037539550452,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,0.0001092579550459,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,8.069756586337462e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,0.0001092579404939,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,0.0005182716995477,285.8318176269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2601928710937,293.1499938964844,286.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054939823225,1.820021289233864e-08,0.0011054758215323,-0.0466930232942104,0.0,0.0,0.0,-0.0138354236260056,60.0,9.76269245147705,-0.0,-8.332435896818424e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82373046875,0.0,0.0,0.0001037539550452,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,0.0001092579550459,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,8.069756586337462e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,0.0001092579404939,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,0.0005182716995477,285.8318176269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2601928710937,293.1499938964844,286.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054939823225,1.820021289233864e-08,0.0011054758215323,-0.0466930232942104,0.0,0.0,0.0,-0.0138354236260056,60.0,9.76269245147705,-0.0,-8.332435896818424e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
