time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065700,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82568359375,0.0,0.0,0.0001037426773109,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245544433594,0.0,0.0,0.000109246080683,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,8.068879833444953e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82501220703125,0.0,0.0,0.0001092460661311,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,0.0005182154127396,285.83453369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2591247558594,293.1499938964844,286.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053732596337,1.818615658066847e-08,0.0011053550988435,-0.0466563068330287,0.0,0.0,0.0,-0.0138284536078572,60.0,9.755538940429688,-0.0,-8.330624723384973e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,0.0001037258698488,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,0.0001092283782782,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,8.067572343861684e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0001092283637262,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,0.0005181314190849,285.83721923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.258056640625,293.1499938964844,286.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051942128688,1.816520445174774e-08,0.0011051760520786,-0.046601578593254,0.0,0.0,0.0,-0.0138180665671825,60.0,9.747976303100586,-0.0,-8.32792395044635e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,0.0001036744724842,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,0.0001091742524295,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315734863281,0.0,0.0,8.063574932748452e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0001091742378775,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0005178747233003,285.8426818847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2559509277344,293.1499938964844,286.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046467116102,1.8101143695048453e-08,0.0011046286672353,-0.0464342460036277,0.0,0.0,0.0,-0.0137863112613558,60.0,9.731522560119627,-0.0,-8.319670996570495e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,0.0001036744724842,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,0.0001091742524295,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315734863281,0.0,0.0,8.063574932748452e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0001091742378775,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0005178747233003,285.8426818847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2559509277344,293.1499938964844,286.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046467116102,1.8101143695048453e-08,0.0011046286672353,-0.0464342460036277,0.0,0.0,0.0,-0.0137863112613558,60.0,9.731522560119627,-0.0,-8.319670996570495e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,0.0001036028843373,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0001090988589567,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,8.058006642386317e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,0.0001090988516807,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0005175170954316,285.84814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.25390625,293.1499938964844,286.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038840748369,1.8011924396432732e-08,0.001103866030462,-0.0462011843919754,0.0,0.0,0.0,-0.0137420827522873,60.0,9.71350383758545,-0.0,-8.30818223107599e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,0.0001036028843373,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0001090988589567,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,8.058006642386317e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,0.0001090988516807,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0005175170954316,285.84814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.25390625,293.1499938964844,286.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038840748369,1.8011924396432732e-08,0.001103866030462,-0.0462011843919754,0.0,0.0,0.0,-0.0137420827522873,60.0,9.71350383758545,-0.0,-8.30818223107599e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,0.0001035078894346,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,0.0001089988290914,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,8.050617907429114e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001089988218154,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399353027344,0.0,0.0,0.0005170425865799,285.8536682128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2518920898437,293.1499938964844,286.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102871610783,1.789354442394142e-08,0.0011028537992388,-0.0458919443190097,0.0,0.0,0.0,-0.0136833963915705,60.0,9.693658828735352,-0.0,-8.292952458077708e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,0.0001035078894346,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,0.0001089988290914,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,8.050617907429114e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001089988218154,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399353027344,0.0,0.0,0.0005170425865799,285.8536682128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2518920898437,293.1499938964844,286.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102871610783,1.789354442394142e-08,0.0011028537992388,-0.0458919443190097,0.0,0.0,0.0,-0.0136833963915705,60.0,9.693658828735352,-0.0,-8.292952458077708e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,0.0001033951193676,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,0.0001088800781872,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,8.041846740525216e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,0.0001088800709112,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,0.0005164793110452,285.8592224121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2499084472656,293.1499938964844,286.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016700882464,1.7753016834376467e-08,0.0011016523931175,-0.0455248318612575,0.0,0.0,0.0,-0.0136137325316667,60.0,9.67233180999756,-0.0,-8.274890461734685e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,0.0001033951193676,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,0.0001088800781872,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,8.041846740525216e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,0.0001088800709112,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,0.0005164793110452,285.8592224121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2499084472656,293.1499938964844,286.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016700882464,1.7753016834376467e-08,0.0011016523931175,-0.0455248318612575,0.0,0.0,0.0,-0.0136137325316667,60.0,9.67233180999756,-0.0,-8.274890461734685e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458251953125,0.0,0.0,0.0001033346343319,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,0.0001088163844542,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,8.037142833927646e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,0.0001088163771783,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,0.0005161772132851,285.86199951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2489624023437,293.1499938964844,286.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010254966095,1.7677646013680718e-08,0.0011010078014805,-0.045327927917242,0.0,0.0,0.0,-0.0135763669386506,60.0,9.661194801330566,-0.0,-8.265211448588161e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,0.0001032731233863,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,0.0001087516066036,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,8.032358164200559e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,0.0001087515993276,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,0.0005158699350431,285.86480712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2479858398437,293.1499938964844,286.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003698455169,1.7600987334276397e-08,0.0011003522668033,-0.0451276488602161,0.0,0.0,0.0,-0.0135383633896708,60.0,9.64986801147461,-0.0,-8.255372563326091e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,0.0001031412248266,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,0.0001086127158487,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,8.022099791560322e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,0.0001086127085727,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0005152110825292,285.87042236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.24609375,293.1499938964844,286.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989645961672,1.7436629917710892e-08,0.0010989471338689,-0.0446982383728027,0.0,0.0,0.0,-0.013456885702908,60.0,9.626505851745604,-0.0,-8.234297155240712e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,0.0001031412248266,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,0.0001086127158487,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,8.022099791560322e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,0.0001086127085727,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0005152110825292,285.87042236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.24609375,293.1499938964844,286.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989645961672,1.7436629917710892e-08,0.0010989471338689,-0.0446982383728027,0.0,0.0,0.0,-0.013456885702908,60.0,9.626505851745604,-0.0,-8.234297155240712e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,0.0001030003477353,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,0.0001084643663489,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,8.011142199393362e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.000108464351797,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,0.0005145073519088,285.8760681152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2442321777344,293.1499938964844,286.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974637698382,1.726107790034348e-08,0.0010974465403705,-0.0442395508289337,0.0,0.0,0.0,-0.0133698601275682,60.0,9.602478981018066,-0.0,-8.211817004166735e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,0.0001030003477353,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,0.0001084643663489,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,8.011142199393362e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.000108464351797,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,0.0005145073519088,285.8760681152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2442321777344,293.1499938964844,286.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974637698382,1.726107790034348e-08,0.0010974465403705,-0.0442395508289337,0.0,0.0,0.0,-0.0133698601275682,60.0,9.602478981018066,-0.0,-8.211817004166735e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0001028391125146,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.000108294574602,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,7.998602086445317e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,0.000108294567326,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0005137019907124,285.8817138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.242431640625,293.1499938964844,286.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957453632727,1.7060161283666275e-08,0.0010957283666357,-0.0437145568430423,0.0,0.0,0.0,-0.0132702561095356,60.0,9.57707691192627,-0.0,-8.186125910469856e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0001028391125146,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.000108294574602,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,7.998602086445317e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,0.000108294567326,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0005137019907124,285.8817138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.242431640625,293.1499938964844,286.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957453632727,1.7060161283666275e-08,0.0010957283666357,-0.0437145568430423,0.0,0.0,0.0,-0.0132702561095356,60.0,9.57707691192627,-0.0,-8.186125910469856e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,0.0001026640529744,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,0.0001081102309399,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,7.984985859366134e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.000108110216388,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,0.0005128275370225,285.8874206542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2406616210937,293.1499938964844,286.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093880389817,1.6842021111074246e-08,0.0010938635095953,-0.043144516646862,0.0,0.0,0.0,-0.0131621174514293,60.0,9.55060577392578,-0.0,-8.158278319569946e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,0.0001026640529744,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,0.0001081102309399,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,7.984985859366134e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.000108110216388,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,0.0005128275370225,285.8874206542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2406616210937,293.1499938964844,286.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093880389817,1.6842021111074246e-08,0.0010938635095953,-0.043144516646862,0.0,0.0,0.0,-0.0131621174514293,60.0,9.55060577392578,-0.0,-8.158278319569946e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,0.0001025694218697,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,0.0001080105721484,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,7.977625500643626e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,0.0001080105648725,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0005123548326082,285.8902587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2397766113281,293.1499938964844,286.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928716510534,1.672409766229066e-08,0.001092854887247,-0.042836345732212,0.0,0.0,0.0,-0.0131036564707756,60.0,9.536823272705078,-0.0,-8.143243945823998e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0001024718367261,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,0.0001079078137991,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.869140625,0.0,0.0,7.970035949256271e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0001079078065231,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,0.0005118674016557,285.89312744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2389221191406,293.1499938964844,286.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918318293988,1.6602506036633713e-08,0.0010918151820078,-0.0425185747444629,0.0,0.0,0.0,-0.0130433775484561,60.0,9.522759437561035,-0.0,-8.127756245812635e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,0.0001022700889734,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,0.0001076953631127,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,7.954344619065523e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0001076953558367,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0005108596524223,285.8988647460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2372131347656,293.1499938964844,286.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896823368966,1.635111068765127e-08,0.0010896660387516,-0.041861530393362,0.0,0.0,0.0,-0.012918752618134,60.0,9.4939603805542,-0.0,-8.09578182270343e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,0.0001022700889734,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,0.0001076953631127,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,7.954344619065523e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0001076953558367,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0005108596524223,285.8988647460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2372131347656,293.1499938964844,286.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896823368966,1.635111068765127e-08,0.0010896660387516,-0.041861530393362,0.0,0.0,0.0,-0.012918752618134,60.0,9.4939603805542,-0.0,-8.09578182270343e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,0.0001020632334984,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,0.0001074775282177,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,7.93825529399328e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,0.0001074775209417,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,0.0005098263500258,285.90460205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2355651855469,293.1499938964844,286.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874780127778,1.6093348875756422e-08,0.0010874619474634,-0.0411877930164337,0.0,0.0,0.0,-0.0127909695729613,60.0,9.464524269104004,-0.0,-8.063062750807148e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,0.0001020632334984,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,0.0001074775282177,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,7.93825529399328e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,0.0001074775209417,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,0.0005098263500258,285.90460205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2355651855469,293.1499938964844,286.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874780127778,1.6093348875756422e-08,0.0010874619474634,-0.0411877930164337,0.0,0.0,0.0,-0.0127909695729613,60.0,9.464524269104004,-0.0,-8.063062750807148e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,0.0001018566690618,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,0.0001072600134648,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,7.922189251985401e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,0.0001072599989129,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0005087945028208,285.9103698730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2339172363281,293.1499938964844,286.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852768318727,1.583596009879784e-08,0.0010852609993889,-0.0405149720609188,0.0,0.0,0.0,-0.0126633709296584,60.0,9.434810638427734,-0.0,-8.03045736574859e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,0.0001018566690618,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,0.0001072600134648,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,7.922189251985401e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,0.0001072599989129,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0005087945028208,285.9103698730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2339172363281,293.1499938964844,286.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852768318727,1.583596009879784e-08,0.0010852609993889,-0.0405149720609188,0.0,0.0,0.0,-0.0126633709296584,60.0,9.434810638427734,-0.0,-8.03045736574859e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,0.0001016586393234,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,0.0001070514699677,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,7.906786777311936e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,0.0001070514626917,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0005078053218312,285.9161682128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2323303222656,293.1499938964844,286.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831668041646,1.5589197488452555e-08,0.0010831512045115,-0.0398698821663856,0.0,0.0,0.0,-0.0125410417094826,60.0,9.40537166595459,-0.0,-7.999260276392307e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,0.0001016586393234,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,0.0001070514699677,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,7.906786777311936e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,0.0001070514626917,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0005078053218312,285.9161682128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2323303222656,293.1499938964844,286.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831668041646,1.5589197488452555e-08,0.0010831512045115,-0.0398698821663856,0.0,0.0,0.0,-0.0125410417094826,60.0,9.40537166595459,-0.0,-7.999260276392307e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,0.0001015636735246,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,0.0001069514692062,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,7.899400225142017e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88848876953125,0.0,0.0,0.0001069514619302,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,0.0005073309876024,285.9190673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2315368652344,293.1499938964844,286.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821553878486,1.5470867253952747e-08,0.0010821399046108,-0.0395605228841304,0.0,0.0,0.0,-0.0124823823571205,60.0,9.390877723693848,-0.0,-7.98432111537295e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,0.0001014727677102,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,0.0001068557467078,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,7.892330177128315e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0001068557394319,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,0.0005068769096396,285.9219970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.23077392578125,293.1499938964844,286.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811866959556,1.535759786008839e-08,0.0010811713291332,-0.0392643846571445,0.0,0.0,0.0,-0.0124262291938066,60.0,9.376622200012209,-0.0,-7.970034943127757e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,0.0001013040746329,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,0.0001066781042027,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,7.879209442762658e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.0001066780969267,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,0.0005060342373326,285.9278259277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2292175292969,293.1499938964844,286.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107938866131,1.51473944498548e-08,0.0010793735273182,-0.0387147888541221,0.0,0.0,0.0,-0.0123220207169651,60.0,9.348969459533691,-0.0,-7.943555857536921e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,0.0001013040746329,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,0.0001066781042027,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,7.879209442762658e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.0001066780969267,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,0.0005060342373326,285.9278259277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2292175292969,293.1499938964844,286.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107938866131,1.51473944498548e-08,0.0010793735273182,-0.0387147888541221,0.0,0.0,0.0,-0.0123220207169651,60.0,9.348969459533691,-0.0,-7.943555857536921e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,0.0001011548229143,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,0.0001065209289663,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,7.867600652389228e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,0.0001065209216903,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0005052887136116,285.93365478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.22772216796875,293.1499938964844,286.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777981951832,1.4961411665126434e-08,0.0010777831776067,-0.0382284931838512,0.0,0.0,0.0,-0.0122298216447234,60.0,9.322674751281738,-0.0,-7.920164080132963e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,0.0001011548229143,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,0.0001065209289663,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,7.867600652389228e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,0.0001065209216903,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0005052887136116,285.93365478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.22772216796875,293.1499938964844,286.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777981951832,1.4961411665126434e-08,0.0010777831776067,-0.0382284931838512,0.0,0.0,0.0,-0.0122298216447234,60.0,9.322674751281738,-0.0,-7.920164080132963e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0001010290361591,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,0.0001063884774339,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,7.857817399781197e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,0.000106388462882,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.0005046603619121,285.93951416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.22625732421875,293.1499938964844,286.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764577891677,1.4804678372115632e-08,0.0010764430044218,-0.0378186516463756,0.0,0.0,0.0,-0.0121521223336458,60.0,9.29806900024414,-0.0,-7.90047849363873e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0001010290361591,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,0.0001063884774339,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,7.857817399781197e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,0.000106388462882,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.0005046603619121,285.93951416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.22625732421875,293.1499938964844,286.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764577891677,1.4804678372115632e-08,0.0010764430044218,-0.0378186516463756,0.0,0.0,0.0,-0.0121521223336458,60.0,9.29806900024414,-0.0,-7.90047849363873e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,0.0001009286715998,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,0.0001062827795976,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,7.85001102485694e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,0.0001062827723217,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0005041590193286,285.9454040527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2248229980469,293.1499938964844,286.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753881651908,1.46796068634103e-08,0.0010753734968602,-0.0374915935099124,0.0,0.0,0.0,-0.0120901186019182,60.0,9.275355339050291,-0.0,-7.884786867862206e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
