time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068040,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,0.0001009286715998,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,0.0001062827795976,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,7.85001102485694e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,0.0001062827723217,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0005041590193286,285.9454040527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2248229980469,293.1499938964844,286.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753881651908,1.46796068634103e-08,0.0010753734968602,-0.0374915935099124,0.0,0.0,0.0,-0.0120901186019182,60.0,9.275355339050291,-0.0,-7.884786867862206e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,0.0001008895051199,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,0.0001062415394699,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,7.846964581403881e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91131591796875,0.0,0.0,0.000106241524918,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,0.0005039633833803,285.9483642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.22412109375,293.1499938964844,286.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749712819233,1.4630803235604617e-08,0.0010749567300081,-0.0373639687895774,0.0,0.0,0.0,-0.01206592656672,60.0,9.264849662780762,-0.0,-7.878668384364573e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,0.0001008569306577,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,0.0001062072333297,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,7.844431820558384e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,0.0001062072260538,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,0.000503800692968,285.9513244628906,294.1499938964844,293.1499938964844,291.6635437011719,293.2234191894531,293.1499938964844,286.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746243642643,1.4590214370002741e-08,0.001074609812349,-0.0372578240931034,0.0,0.0,0.0,-0.012045806273818,60.0,9.254871368408203,-0.0,-7.873580898376532e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.000100812416349,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,0.0001061603543348,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,7.840969192329794e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.0001061603470589,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,0.0005035783397033,285.9572448730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2220153808594,293.1499938964844,286.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741490405052,1.4534735193194592e-08,0.0010741346050053,-0.0371127389371395,0.0,0.0,0.0,-0.0120182987302541,60.0,9.23639965057373,-0.0,-7.866630369335328e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.000100812416349,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,0.0001061603543348,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,7.840969192329794e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.0001061603470589,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,0.0005035783397033,285.9572448730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2220153808594,293.1499938964844,286.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741490405052,1.4534735193194592e-08,0.0010741346050053,-0.0371127389371395,0.0,0.0,0.0,-0.0120182987302541,60.0,9.23639965057373,-0.0,-7.866630369335328e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,0.0001007968094199,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,0.0001061439252225,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234619140625,0.0,0.0,7.839754835003987e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,0.0001061439179466,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0005035003996454,285.96319580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2206726074219,293.1499938964844,286.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739826830103,1.451528053308948e-08,0.0010739681310951,-0.0370618626475334,0.0,0.0,0.0,-0.0120086539536714,60.0,9.220331192016602,-0.0,-7.864193918294404e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,0.0001007968094199,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,0.0001061439252225,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234619140625,0.0,0.0,7.839754835003987e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,0.0001061439179466,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0005035003996454,285.96319580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2206726074219,293.1499938964844,286.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739826830103,1.451528053308948e-08,0.0010739681310951,-0.0370618626475334,0.0,0.0,0.0,-0.0120086539536714,60.0,9.220331192016602,-0.0,-7.864193918294404e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,0.0001008093895507,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0001061571747413,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,7.840733451303095e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0001061571601894,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0005035632057115,285.9691772460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2193298339844,293.1499938964844,286.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741166770458,1.4530946224056152e-08,0.0010741021251305,-0.0371028333902359,0.0,0.0,0.0,-0.0120164202526211,60.0,9.206613540649414,-0.0,-7.866156437330575e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,0.0001008093895507,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0001061571747413,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,7.840733451303095e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0001061571601894,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0005035632057115,285.9691772460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2193298339844,293.1499938964844,286.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741166770458,1.4530946224056152e-08,0.0010741021251305,-0.0371028333902359,0.0,0.0,0.0,-0.0120164202526211,60.0,9.206613540649414,-0.0,-7.866156437330575e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,0.0001008424223982,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,0.0001061919538187,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,7.843302591936663e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,0.0001061919465428,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.0005037282244302,285.9751892089844,294.1499938964844,293.1499938964844,291.6635437011719,293.218017578125,293.1499938964844,286.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074468367733,1.4572090201170342e-08,0.0010744538158178,-0.0372104309499263,0.0,0.0,0.0,-0.0120368162170052,60.0,9.194812774658203,-0.0,-7.871310003793043e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,0.0001008424223982,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,0.0001061919538187,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,7.843302591936663e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,0.0001061919465428,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.0005037282244302,285.9751892089844,294.1499938964844,293.1499938964844,291.6635437011719,293.218017578125,293.1499938964844,286.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074468367733,1.4572090201170342e-08,0.0010744538158178,-0.0372104309499263,0.0,0.0,0.0,-0.0120368162170052,60.0,9.194812774658203,-0.0,-7.871310003793043e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.0001008674007607,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,0.0001062182636815,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,7.845246000215411e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,0.0001062182564055,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,0.0005038530216552,285.97821044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2173767089844,293.1499938964844,286.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747348424047,1.4603216413888733e-08,0.0010747202904894,-0.0372918285429477,0.0,0.0,0.0,-0.0120522482320666,60.0,9.189685821533203,-0.0,-7.875210883412367e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,0.0001008962208288,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,0.0001062486044247,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,7.84748699516058e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,0.0001062485971488,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,0.0005039969692006,285.9812316894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2167358398437,293.1499938964844,286.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075042062439,1.4639116585613012e-08,0.0010750273941084,-0.0373857095837593,0.0,0.0,0.0,-0.0120700467377901,60.0,9.184947967529297,-0.0,-7.8797100400152e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,0.0001009646657621,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,0.0001063206873368,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,7.852810813346878e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.0001063206800608,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0005043388810008,285.9872741699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2154846191406,293.1499938964844,286.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075770589523,1.4724392372045262e-08,0.0010757559211924,-0.0376087054610252,0.0,0.0,0.0,-0.0121123176068067,60.0,9.176438331604004,-0.0,-7.890403708188387e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,0.0001009646657621,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,0.0001063206873368,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,7.852810813346878e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.0001063206800608,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0005043388810008,285.9872741699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2154846191406,293.1499938964844,286.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075770589523,1.4724392372045262e-08,0.0010757559211924,-0.0376087054610252,0.0,0.0,0.0,-0.0121123176068067,60.0,9.176438331604004,-0.0,-7.890403708188387e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.0001010496998787,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,0.0001064102325472,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,7.85942465881817e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0001064102252712,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,0.0005047636805102,285.9933776855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2142333984375,293.1499938964844,286.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766766499727,1.4830333405768673e-08,0.0010766618652269,-0.0378857366740703,0.0,0.0,0.0,-0.012164837680757,60.0,9.169445991516112,-0.0,-7.90369938385993e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.0001010496998787,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,0.0001064102325472,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,7.85942465881817e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0001064102252712,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,0.0005047636805102,285.9933776855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2142333984375,293.1499938964844,286.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766766499727,1.4830333405768673e-08,0.0010766618652269,-0.0378857366740703,0.0,0.0,0.0,-0.012164837680757,60.0,9.169445991516112,-0.0,-7.90369938385993e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001011465647025,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,0.0001065122341969,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,7.866958185331896e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,0.000106512226921,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,0.0005052475607953,285.9994812011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2130126953125,293.1499938964844,286.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777085553854,1.4951016424902264e-08,0.0010776936542242,-0.0382013097405433,0.0,0.0,0.0,-0.0122246639803051,60.0,9.163647651672363,-0.0,-7.918858102584636e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001011465647025,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,0.0001065122341969,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,7.866958185331896e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,0.000106512226921,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,0.0005052475607953,285.9994812011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2130126953125,293.1499938964844,286.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777085553854,1.4951016424902264e-08,0.0010776936542242,-0.0382013097405433,0.0,0.0,0.0,-0.0122246639803051,60.0,9.163647651672363,-0.0,-7.918858102584636e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,0.0001012556604109,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,0.0001066271142917,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,7.875443407101557e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,0.0001066271070158,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95758056640625,0.0,0.0,0.0005057925009168,286.005615234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2118225097656,293.1499938964844,286.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788708459585,1.5086934368468974e-08,0.001078855828382,-0.0385567061603069,0.0,0.0,0.0,-0.0122920451685786,60.0,9.158997535705566,-0.0,-7.935948076465139e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,0.0001012556604109,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,0.0001066271142917,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,7.875443407101557e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,0.0001066271070158,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95758056640625,0.0,0.0,0.0005057925009168,286.005615234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2118225097656,293.1499938964844,286.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788708459585,1.5086934368468974e-08,0.001078855828382,-0.0385567061603069,0.0,0.0,0.0,-0.0122920451685786,60.0,9.158997535705566,-0.0,-7.935948076465139e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,0.0001013142828014,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,0.0001066888435161,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,7.880002522142604e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,0.0001066888362402,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600524902344,0.0,0.0,0.0005060852854512,286.0086975097656,294.1499938964844,293.1499938964844,291.6635437011719,293.21124267578125,293.1499938964844,286.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794956469908,1.5159972832634594e-08,0.0010794805129989,-0.0387476757168769,0.0,0.0,0.0,-0.0123282540589571,60.0,9.157093048095703,-0.0,-7.945138946752196e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,0.0001013750152196,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0001067527991835,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,7.884726073825732e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,0.0001067527919076,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,0.0005063886637799,286.01177978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2106628417969,293.1499938964844,286.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801429161801,1.5235640304922526e-08,0.001080127665773,-0.0389455184340477,0.0,0.0,0.0,-0.0123657658696174,60.0,9.155407905578612,-0.0,-7.954666614296002e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0001015020679915,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,0.0001068865894922,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,7.894608279457316e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,0.0001068865822162,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,0.0005070233601145,286.0179748535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2095031738281,293.1499938964844,286.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814961278811,1.5393942121022522e-08,0.0010814807610586,-0.0393594056367874,0.0,0.0,0.0,-0.0124442400410771,60.0,9.152560234069824,-0.0,-7.974617233230674e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0001015020679915,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,0.0001068865894922,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,7.894608279457316e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,0.0001068865822162,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,0.0005070233601145,286.0179748535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2095031738281,293.1499938964844,286.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814961278811,1.5393942121022522e-08,0.0010814807610586,-0.0393594056367874,0.0,0.0,0.0,-0.0124442400410771,60.0,9.152560234069824,-0.0,-7.974617233230674e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,0.0001016380701912,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,0.0001070298021659,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.972412109375,0.0,0.0,7.905186066636816e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0001070297948899,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,0.000507702701725,286.0242004394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2083740234375,293.1499938964844,286.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829451493918,1.5563387023576073e-08,0.0010829295497387,-0.0398024022579193,0.0,0.0,0.0,-0.0125282406806945,60.0,9.15054988861084,-0.0,-7.99600030632064e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,0.0001016380701912,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,0.0001070298021659,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.972412109375,0.0,0.0,7.905186066636816e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0001070297948899,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,0.000507702701725,286.0242004394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2083740234375,293.1499938964844,286.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829451493918,1.5563387023576073e-08,0.0010829295497387,-0.0398024022579193,0.0,0.0,0.0,-0.0125282406806945,60.0,9.15054988861084,-0.0,-7.99600030632064e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,0.0001017804534058,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,0.0001071797451004,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,7.916260801721364e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,0.0001071797378244,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,0.0005084139993414,286.03045654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.207275390625,293.1499938964844,286.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844621574506,1.574079533384065e-08,0.0010844464413821,-0.0402661971747875,0.0,0.0,0.0,-0.0126161891967058,60.0,9.149230003356934,-0.0,-8.018418640176608e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,0.0001017804534058,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,0.0001071797451004,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,7.916260801721364e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,0.0001071797378244,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,0.0005084139993414,286.03045654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.207275390625,293.1499938964844,286.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844621574506,1.574079533384065e-08,0.0010844464413821,-0.0402661971747875,0.0,0.0,0.0,-0.0126161891967058,60.0,9.149230003356934,-0.0,-8.018418640176608e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001019292103592,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,0.0001073363891919,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,7.927830301923677e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,0.0001073363819159,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,0.0005091570201329,286.0367431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2061767578125,293.1499938964844,286.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860470356419,1.5926131524679477e-08,0.0010860310867428,-0.0407506898045539,0.0,0.0,0.0,-0.0127080678939819,60.0,9.148537635803224,-0.0,-8.041872945341312e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001019292103592,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,0.0001073363891919,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,7.927830301923677e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,0.0001073363819159,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,0.0005091570201329,286.0367431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2061767578125,293.1499938964844,286.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860470356419,1.5926131524679477e-08,0.0010860310867428,-0.0407506898045539,0.0,0.0,0.0,-0.0127080678939819,60.0,9.148537635803224,-0.0,-8.041872945341312e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,0.0001020058552967,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,0.0001074171013897,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,7.933791493996978e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,0.0001074170941137,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,0.0005095399101264,286.0398864746094,294.1499938964844,293.1499938964844,291.6635437011719,293.20562744140625,293.1499938964844,286.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868636891245,1.6021624915651955e-08,0.0010868477402254,-0.0410003140568733,0.0,0.0,0.0,-0.0127554088830947,60.0,9.14843463897705,-0.0,-8.053970645960362e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,0.0001020835552481,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,0.000107498926809,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,7.939834904391319e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,0.000107498919533,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,0.0005099280388094,286.0430603027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2051086425781,293.1499938964844,286.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876917513087,1.6118443468826626e-08,0.001087675569579,-0.0412533842027187,0.0,0.0,0.0,-0.0128034045919775,60.0,9.148454666137695,-0.0,-8.066245271720619e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0001022415890474,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,0.0001076653352356,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,7.952126179588959e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,0.0001076653352356,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,0.0005107174511067,286.04937744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2040710449219,293.1499938964844,286.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893751168623,1.6315336637262593e-08,0.0010893588187173,-0.0417680293321609,0.0,0.0,0.0,-0.0129010118544101,60.0,9.148761749267578,-0.0,-8.091237191365509e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0001022415890474,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,0.0001076653352356,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,7.952126179588959e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,0.0001076653352356,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,0.0005107174511067,286.04937744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2040710449219,293.1499938964844,286.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893751168623,1.6315336637262593e-08,0.0010893588187173,-0.0417680293321609,0.0,0.0,0.0,-0.0129010118544101,60.0,9.148761749267578,-0.0,-8.091237191365509e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,0.0001024038574541,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,0.0001078362183761,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,7.964747055666521e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,0.0001078362111002,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,0.0005115279927849,286.0557556152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2030334472656,293.1499938964844,286.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911041172221,1.6517518020009447e-08,0.0010910875862464,-0.0422964580357074,0.0,0.0,0.0,-0.0130012417212128,60.0,9.149473190307615,-0.0,-8.116939653746159e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,0.0001024038574541,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,0.0001078362183761,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,7.964747055666521e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,0.0001078362111002,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,0.0005115279927849,286.0557556152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2030334472656,293.1499938964844,286.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911041172221,1.6517518020009447e-08,0.0010910875862464,-0.0422964580357074,0.0,0.0,0.0,-0.0130012417212128,60.0,9.149473190307615,-0.0,-8.116939653746159e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,0.0001025664023472,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,0.000108007385279,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,7.977389759616926e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,0.000108007378003,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,0.0005123399896547,286.0621337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2019958496094,293.1499938964844,286.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928359115496,1.6720044015983152e-08,0.0010928192641586,-0.0428257547318935,0.0,0.0,0.0,-0.0131016420200467,60.0,9.150426864624023,-0.0,-8.142727381255099e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,0.0001025664023472,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,0.000108007385279,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,7.977389759616926e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,0.000108007378003,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,0.0005123399896547,286.0621337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2019958496094,293.1499938964844,286.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928359115496,1.6720044015983152e-08,0.0010928192641586,-0.0428257547318935,0.0,0.0,0.0,-0.0131016420200467,60.0,9.150426864624023,-0.0,-8.142727381255099e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
