time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070380,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,0.0001027234611683,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0001081727750715,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,7.989605364855379e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,0.0001081727677956,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,0.0005131245125085,286.06854248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2010192871094,293.1499938964844,286.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945093818008,1.6915732814482e-08,0.0010944923851639,-0.0433371476829052,0.0,0.0,0.0,-0.0131986523047089,60.0,9.151274681091309,-0.0,-8.167683063220468e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,0.0001027234611683,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0001081727750715,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,7.989605364855379e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,0.0001081727677956,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,0.0005131245125085,286.06854248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2010192871094,293.1499938964844,286.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945093818008,1.6915732814482e-08,0.0010944923851639,-0.0433371476829052,0.0,0.0,0.0,-0.0131986523047089,60.0,9.151274681091309,-0.0,-8.167683063220468e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01153564453125,0.0,0.0,0.0001027987455017,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108642578125,0.0,0.0,0.0001082520539057,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,7.995460327947512e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,0.0001082520466297,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,0.0005135005922056,286.07177734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2005310058594,293.1499938964844,286.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953112505376,1.700952978467285e-08,0.0010952942539006,-0.0435822494328022,0.0,0.0,0.0,-0.0132451495155692,60.0,9.15155029296875,-0.0,-8.17965783994623e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0001028721089824,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,0.0001083293100236,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,8.001166861504316e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,0.0001083293027477,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,0.0005138670676387,286.0749816894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2000427246094,293.1499938964844,286.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096092746593,1.7100942883985226e-08,0.0010960756335407,-0.0438211262226104,0.0,0.0,0.0,-0.0132904667407274,60.0,9.15172004699707,-0.0,-8.191337741436655e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,0.0001030129569699,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,0.0001084776304196,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,8.012121543288231e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,0.0001084776231436,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,0.0005145706236362,286.0814514160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1990661621094,293.1499938964844,286.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975938057526,1.7276430952506416e-08,0.001097576576285,-0.0442796684801578,0.0,0.0,0.0,-0.0133774653077125,60.0,9.15172004699707,-0.0,-8.213781654831109e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,0.0001030129569699,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,0.0001084776304196,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,8.012121543288231e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,0.0001084776231436,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,0.0005145706236362,286.0814514160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1990661621094,293.1499938964844,286.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975938057526,1.7276430952506416e-08,0.001097576576285,-0.0442796684801578,0.0,0.0,0.0,-0.0133774653077125,60.0,9.15172004699707,-0.0,-8.213781654831109e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0001031408319249,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,0.0001086122865672,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,8.022067049751058e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,0.0001086122792912,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0005152093945071,286.08795166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1981201171875,293.1499938964844,286.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098956214264,1.7435755950145904e-08,0.0010989387519657,-0.0446959547698497,0.0,0.0,0.0,-0.0134564479812979,60.0,9.15090560913086,-0.0,-8.234185600031196e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0001031408319249,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,0.0001086122865672,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,8.022067049751058e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,0.0001086122792912,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0005152093945071,286.08795166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1981201171875,293.1499938964844,286.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098956214264,1.7435755950145904e-08,0.0010989387519657,-0.0446959547698497,0.0,0.0,0.0,-0.0134564479812979,60.0,9.15090560913086,-0.0,-8.234185600031196e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,0.0001032552754622,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,0.0001087327982531,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,8.03096845629625e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,0.0001087327909772,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03057861328125,0.0,0.0,0.0005157810519449,286.0944519042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1972045898437,293.1499938964844,286.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001755483448,1.7578344113644562e-08,0.0011001579696312,-0.0450684949755668,0.0,0.0,0.0,-0.0135271353647112,60.0,9.149202346801758,-0.0,-8.252467154079569e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,0.0001032552754622,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,0.0001087327982531,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,8.03096845629625e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,0.0001087327909772,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03057861328125,0.0,0.0,0.0005157810519449,286.0944519042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1972045898437,293.1499938964844,286.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001755483448,1.7578344113644562e-08,0.0011001579696312,-0.0450684949755668,0.0,0.0,0.0,-0.0135271353647112,60.0,9.149202346801758,-0.0,-8.252467154079569e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.0001033540102071,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,0.0001088367716874,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,8.03864750196226e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355224609375,0.0,0.0,0.0001088367644115,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,0.0005162742454558,286.1009826660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1962890625,293.1499938964844,286.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012275936082,1.7701363930200387e-08,0.0011012098984792,-0.0453898906707763,0.0,0.0,0.0,-0.0135881211608648,60.0,9.146430015563965,-0.0,-8.26825683475363e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.0001033540102071,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,0.0001088367716874,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,8.03864750196226e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355224609375,0.0,0.0,0.0001088367644115,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,0.0005162742454558,286.1009826660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1962890625,293.1499938964844,286.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012275936082,1.7701363930200387e-08,0.0011012098984792,-0.0453898906707763,0.0,0.0,0.0,-0.0135881211608648,60.0,9.146430015563965,-0.0,-8.26825683475363e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,0.0001033951557474,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,0.000108880100015,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,8.041848195716739e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.0001088800927391,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,0.0005164797767065,286.104248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1958312988281,293.1499938964844,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016657808795,1.77526260358718e-08,0.0011016479693353,-0.0455238111317157,0.0,0.0,0.0,-0.0136135332286357,60.0,9.144468307495115,-0.0,-8.274840013200446e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,0.0001034330125548,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,0.0001089199649868,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,8.044792048167437e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,0.0001089199577108,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,0.0005166688933968,286.1075134277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1954040527344,293.1499938964844,286.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020683450624,1.7799791862671558e-08,0.0011020505335181,-0.045647032558918,0.0,0.0,0.0,-0.0136369112879037,60.0,9.142251014709473,-0.0,-8.280900232193744e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,0.000103498037788,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,0.0001089884390239,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,8.049849566305056e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,0.000108988431748,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,0.0005169936921447,286.1141052246094,294.1499938964844,293.1499938964844,291.6635437011719,293.19451904296875,293.1499938964844,286.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027621803805,1.7880806169046082e-08,0.0011027443688362,-0.0458586663007736,0.0,0.0,0.0,-0.0136770782992243,60.0,9.13708782196045,-0.0,-8.291313946529044e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,0.000103498037788,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,0.0001089884390239,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,8.049849566305056e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,0.000108988431748,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,0.0005169936921447,286.1141052246094,294.1499938964844,293.1499938964844,291.6635437011719,293.19451904296875,293.1499938964844,286.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027621803805,1.7880806169046082e-08,0.0011027443688362,-0.0458586663007736,0.0,0.0,0.0,-0.0136770782992243,60.0,9.13708782196045,-0.0,-8.291313946529044e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,0.0001035397144732,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.0001090323276002,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,8.053091733017936e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.0001090323203243,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,0.0005172019009478,286.12066650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.19366455078125,293.1499938964844,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032061884179,1.7932734408532273e-08,0.0011031882604584,-0.0459943190217018,0.0,0.0,0.0,-0.0137028209865093,60.0,9.13028621673584,-0.0,-8.297992337702453e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,0.0001035397144732,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.0001090323276002,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,8.053091733017936e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.0001090323203243,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,0.0005172019009478,286.12066650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.19366455078125,293.1499938964844,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032061884179,1.7932734408532273e-08,0.0011031882604584,-0.0459943190217018,0.0,0.0,0.0,-0.0137028209865093,60.0,9.13028621673584,-0.0,-8.297992337702453e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,0.0001035597160807,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,0.0001090533914975,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,8.054646605160087e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,0.0001090533842216,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0005173018435016,286.12725830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1928100585937,293.1499938964844,286.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034192284569,1.7957642484134343e-08,0.0011034013004973,-0.0460593923926353,0.0,0.0,0.0,-0.0137151703238487,60.0,9.121881484985352,-0.0,-8.301197595983467e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,0.0001035597160807,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,0.0001090533914975,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,8.054646605160087e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,0.0001090533842216,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0005173018435016,286.12725830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1928100585937,293.1499938964844,286.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034192284569,1.7957642484134343e-08,0.0011034013004973,-0.0460593923926353,0.0,0.0,0.0,-0.0137151703238487,60.0,9.121881484985352,-0.0,-8.301197595983467e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,0.0001035562090692,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,0.0001090496953111,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635986328125,0.0,0.0,8.054373756749555e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,0.0001090496880351,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06378173828125,0.0,0.0,0.0005172843229956,286.1338806152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1919860839844,293.1499938964844,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033818591386,1.7953263764525218e-08,0.001103363931179,-0.0460479520261287,0.0,0.0,0.0,-0.0137129994109272,60.0,9.111741065979004,-0.0,-8.30063413559401e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,0.0001035562090692,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,0.0001090496953111,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635986328125,0.0,0.0,8.054373756749555e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,0.0001090496880351,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06378173828125,0.0,0.0,0.0005172843229956,286.1338806152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1919860839844,293.1499938964844,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033818591386,1.7953263764525218e-08,0.001103363931179,-0.0460479520261287,0.0,0.0,0.0,-0.0137129994109272,60.0,9.111741065979004,-0.0,-8.30063413559401e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664367675781,0.0,0.0,0.0001035421737469,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0001090349178411,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,8.053282363107428e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,0.0001090349105652,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,0.0005172141827642,286.1371765136719,294.1499938964844,293.1499938964844,291.6635437011719,293.19158935546875,293.1499938964844,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032323818653,1.7935773755084483e-08,0.0011032144539058,-0.0460022650659084,0.0,0.0,0.0,-0.0137043287977576,60.0,9.105753898620604,-0.0,-8.298383846749857e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,0.0001035246095852,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0001090164223569,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,8.051916665863246e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,0.0001090164150809,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,0.0005171264638192,286.1404724121094,294.1499938964844,293.1499938964844,291.6635437011719,293.191162109375,293.1499938964844,286.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030439054593,1.7913883709752554e-08,0.0011030259774997,-0.0459450781345367,0.0,0.0,0.0,-0.0136934705078601,60.0,9.09946346282959,-0.0,-8.29556796588804e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,0.0001034737360896,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.000108962849481,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,8.047960000112653e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,0.000108962842205,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,0.0005168723873794,286.1470947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1903686523437,293.1499938964844,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025031562894,1.7850489086868038e-08,0.0011024853447452,-0.0457794703543186,0.0,0.0,0.0,-0.0136620504781603,60.0,9.085756301879885,-0.0,-8.287415909080664e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,0.0001034737360896,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.000108962849481,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,8.047960000112653e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,0.000108962842205,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,0.0005168723873794,286.1470947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1903686523437,293.1499938964844,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025031562894,1.7850489086868038e-08,0.0011024853447452,-0.0457794703543186,0.0,0.0,0.0,-0.0136620504781603,60.0,9.085756301879885,-0.0,-8.287415909080664e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,0.0001034327142406,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,0.0001089196448447,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,8.044768765103072e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,0.0001089196448447,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.0005166674382053,286.1505432128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1899719238281,293.1499938964844,286.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020655510947,1.77993655370301e-08,0.0011020477395504,-0.0456459149718284,0.0,0.0,0.0,-0.0136367036029696,60.0,9.077545166015623,-0.0,-8.28084552040309e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,0.000103394697362,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,0.0001088796125259,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,8.041811815928668e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,0.0001088796052499,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0005164775066077,286.1537475585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1896057128906,293.1499938964844,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016610078513,1.7751990100123294e-08,0.0011016431963071,-0.0455221496522426,0.0,0.0,0.0,-0.0136132212355732,60.0,9.069964408874512,-0.0,-8.274758300785835e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.0001032731233863,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08563232421875,0.0,0.0,0.0001087515920517,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,8.032356709009036e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.0001087515847757,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,0.0005158702842891,286.1603698730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1888427734375,293.1499938964844,286.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003657709807,1.760050416521608e-08,0.0011003481922671,-0.0451263859868049,0.0,0.0,0.0,-0.0135381240397691,60.0,9.051383018493652,-0.0,-8.255310035565344e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.0001032731233863,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08563232421875,0.0,0.0,0.0001087515920517,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,8.032356709009036e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.0001087515847757,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,0.0005158702842891,286.1603698730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1888427734375,293.1499938964844,286.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003657709807,1.760050416521608e-08,0.0011003481922671,-0.0451263859868049,0.0,0.0,0.0,-0.0135381240397691,60.0,9.051383018493652,-0.0,-8.255310035565344e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,0.0001031033825711,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,0.0001085728436009,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,8.0191544839181e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,0.0001085728436009,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,0.0005150223732925,286.1669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1880798339844,293.1499938964844,286.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985572589561,1.7388993356348692e-08,0.0010985397966578,-0.0445737764239311,0.0,0.0,0.0,-0.013433271087706,60.0,9.02955722808838,-0.0,-8.228194303683267e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,0.0001031033825711,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,0.0001085728436009,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,8.0191544839181e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,0.0001085728436009,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,0.0005150223732925,286.1669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1880798339844,293.1499938964844,286.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985572589561,1.7388993356348692e-08,0.0010985397966578,-0.0445737764239311,0.0,0.0,0.0,-0.013433271087706,60.0,9.02955722808838,-0.0,-8.228194303683267e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,0.0001029953273246,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,0.0001084590621758,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,8.010750025277957e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.0001084590548998,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,0.0005144826136529,286.1703186035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1877136230469,293.1499938964844,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974056785926,1.725435261334951e-08,0.0010973883327096,-0.0442219786345958,0.0,0.0,0.0,-0.0133665231987833,60.0,9.016883850097656,-0.0,-8.210956536913727e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0001028829356073,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0001083407041733,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975036621094,0.0,0.0,8.002008689800277e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,0.0001083407041733,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,0.0005139212007634,286.1736145019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1873474121094,293.1499938964844,286.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962083470076,1.7114306416488034e-08,0.0010961912339553,-0.0438560433685779,0.0,0.0,0.0,-0.0132970986887812,60.0,9.003870010375977,-0.0,-8.193045886173422e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,0.0001026297104544,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.0001080740476027,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,7.982312672538683e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0001080740403267,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,0.0005126562900841,286.18023681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1866455078125,293.1499938964844,286.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935121681541,1.679877570381905e-08,0.0010934954043477,-0.0430315025150775,0.0,0.0,0.0,-0.0131406867876648,60.0,8.975570678710938,-0.0,-8.152762376312239e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,0.0001026297104544,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.0001080740476027,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,7.982312672538683e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0001080740403267,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,0.0005126562900841,286.18023681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1866455078125,293.1499938964844,286.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935121681541,1.679877570381905e-08,0.0010934954043477,-0.0430315025150775,0.0,0.0,0.0,-0.0131406867876648,60.0,8.975570678710938,-0.0,-8.152762376312239e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,0.0001023422228172,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,0.0001077713022823,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,7.959952199598774e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.0001077712950063,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,0.0005112202488817,286.1868591308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1859436035156,293.1499938964844,286.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904473019763,1.6440552030871913e-08,0.001090430887416,-0.0420952998101711,0.0,0.0,0.0,-0.0129630928859114,60.0,8.944361686706543,-0.0,-8.107150506475591e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,0.0001023422228172,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,0.0001077713022823,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,7.959952199598774e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.0001077712950063,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,0.0005112202488817,286.1868591308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1859436035156,293.1499938964844,286.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904473019763,1.6440552030871913e-08,0.001090430887416,-0.0420952998101711,0.0,0.0,0.0,-0.0129630928859114,60.0,8.944361686706543,-0.0,-8.107150506475591e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,0.0001020208583213,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0001074328974937,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,7.934957830002531e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,0.0001074328902177,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,0.000509614998009,286.1934509277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1852722167969,293.1499938964844,286.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870232945308,1.6040131001204827e-08,0.0010870072292163,-0.0410486832261085,0.0,0.0,0.0,-0.0127645889297127,60.0,8.910272598266602,-0.0,-8.056316147531106e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
