time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072720,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,0.0001020208583213,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0001074328974937,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,7.934957830002531e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,0.0001074328902177,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,0.000509614998009,286.1934509277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1852722167969,293.1499938964844,286.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870232945308,1.6040131001204827e-08,0.0010870072292163,-0.0410486832261085,0.0,0.0,0.0,-0.0127645889297127,60.0,8.910272598266602,-0.0,-8.056316147531106e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,0.0001016750757116,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197814941406,0.0,0.0,0.0001070687649189,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,7.908063707873225e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,0.0001070687649189,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,0.0005078876856714,286.20001220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1846008300781,293.1499938964844,286.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833389824256,1.5609273873451457e-08,0.0010833232663571,-0.0399223677814006,0.0,0.0,0.0,-0.0125509966164827,60.0,8.874025344848633,-0.0,-8.001796203416235e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,0.0001016750757116,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197814941406,0.0,0.0,0.0001070687649189,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,7.908063707873225e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,0.0001070687649189,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,0.0005078876856714,286.20001220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1846008300781,293.1499938964844,286.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833389824256,1.5609273873451457e-08,0.0010833232663571,-0.0399223677814006,0.0,0.0,0.0,-0.0125509966164827,60.0,8.874025344848633,-0.0,-8.001796203416235e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,0.0001014914087136,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,0.0001068753626896,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12310791015625,0.0,0.0,7.893778092693537e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,0.0001068753554136,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,0.0005069702747277,286.20330810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.18426513671875,293.1499938964844,286.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813815752044,1.5380427598188362e-08,0.0010813662083819,-0.0393240712583065,0.0,0.0,0.0,-0.0124375456944108,60.0,8.854915618896484,-0.0,-7.972913351750321e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,0.0001013056680676,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.000106679763121,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,7.879331678850576e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12567138671875,0.0,0.0,0.0001066797558451,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0005060424446128,286.2065734863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1839294433594,293.1499938964844,286.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794015834107,1.5148986065582903e-08,0.0010793864494189,-0.0387189462780952,0.0,0.0,0.0,-0.0123228058218956,60.0,8.835578918457031,-0.0,-7.943756230588407e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,0.0001009254556265,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.0001062793817254,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,7.849759276723489e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0001062793744495,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0005041432450525,286.213134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.18328857421875,293.1499938964844,286.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753519600257,1.4675245019191152e-08,0.0010753372916951,-0.0374801829457283,0.0,0.0,0.0,-0.0120879616588354,60.0,8.796102523803711,-0.0,-7.884239749955668e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,0.0001009254556265,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.0001062793817254,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,7.849759276723489e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0001062793744495,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0005041432450525,286.213134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.18328857421875,293.1499938964844,286.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753519600257,1.4675245019191152e-08,0.0010753372916951,-0.0374801829457283,0.0,0.0,0.0,-0.0120879616588354,60.0,8.796102523803711,-0.0,-7.884239749955668e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,0.000100688303064,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,0.0001060296490322,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,7.831314724171534e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,0.0001060296417563,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,0.0005029586027376,286.217041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.18292236328125,293.1499938964844,286.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728251654654,1.4379755164384278e-08,0.0010728107299655,-0.0367074348032474,0.0,0.0,0.0,-0.0119414757937192,60.0,8.771509170532227,-0.0,-7.84723042102087e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,0.0001005301965051,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,0.0001058631532941,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,7.819016900612041e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0001058631460182,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,0.0005021688411943,286.2196350097656,294.1499938964844,293.1499938964844,291.6635437011719,293.18267822265625,293.1499938964844,286.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711405193433,1.4182752750002692e-08,0.001071126316674,-0.0361922085285186,0.0,0.0,0.0,-0.0118438135832548,60.0,8.755112648010254,-0.0,-7.82260514142763e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,0.0001001296695903,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.0001054413805832,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,7.787864888086915e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,0.0001054413733072,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,0.0005001681274734,286.2261657714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1820678710937,293.1499938964844,286.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668727336451,1.3683699506827908e-08,0.0010668591130524,-0.03488689661026,0.0,0.0,0.0,-0.011596412397921,60.0,8.71336555480957,-0.0,-7.760395703826364e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,0.0001001296695903,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.0001054413805832,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,7.787864888086915e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,0.0001054413733072,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,0.0005001681274734,286.2261657714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1820678710937,293.1499938964844,286.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668727336451,1.3683699506827908e-08,0.0010668591130524,-0.03488689661026,0.0,0.0,0.0,-0.011596412397921,60.0,8.71336555480957,-0.0,-7.760395703826364e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,9.97274401015602e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,0.0001050178107107,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,7.75658045313321e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,0.0001050178107107,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,0.000498158915434,286.2326354980469,294.1499938964844,293.1499938964844,291.6635437011719,293.18145751953125,293.1499938964844,287.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625871364027,1.3182529734478976e-08,0.001062573865056,-0.0335758663713932,0.0,0.0,0.0,-0.0113479616120457,60.0,8.67116928100586,-0.0,-7.698172055370378e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,9.97274401015602e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,0.0001050178107107,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,7.75658045313321e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,0.0001050178107107,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,0.000498158915434,286.2326354980469,294.1499938964844,293.1499938964844,291.6635437011719,293.18145751953125,293.1499938964844,287.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625871364027,1.3182529734478976e-08,0.001062573865056,-0.0335758663713932,0.0,0.0,0.0,-0.0113479616120457,60.0,8.67116928100586,-0.0,-7.698172055370378e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,9.952754771802574e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,0.0001048073172569,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,7.741033186903223e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.0001048073099809,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,0.0004971604212187,286.2358703613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1811828613281,293.1499938964844,287.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604573180899,1.2933468518383506e-08,0.0010604443959891,-0.0329242758452892,0.0,0.0,0.0,-0.0112244933843612,60.0,8.650016784667969,-0.0,-7.667342316608483e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,9.932860120898113e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,0.0001045978133333,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,7.72555940784514e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,0.0001045978133333,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544189453125,0.0,0.0,0.0004961666418239,286.2391052246094,294.1499938964844,293.1499938964844,291.6635437011719,293.180908203125,293.1499938964844,287.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583380935713,1.2685588579586238e-08,0.0010583254043012,-0.0322757326066494,0.0,0.0,0.0,-0.0111016109585762,60.0,8.628890037536621,-0.0,-7.63672005632543e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1599426269531,0.0,0.0,9.893367678159848e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,0.0001041819486999,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,7.694843225181103e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,0.000104181941424,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,0.0004941939259879,286.2455444335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1803283691406,293.1499938964844,287.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541297961026,1.2193527965109752e-08,0.0010541175724938,-0.0309882126748561,0.0,0.0,0.0,-0.01085767429322,60.0,8.586738586425781,-0.0,-7.576114313678772e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1599426269531,0.0,0.0,9.893367678159848e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,0.0001041819486999,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,7.694843225181103e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,0.000104181941424,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,0.0004941939259879,286.2455444335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1803283691406,293.1499938964844,287.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541297961026,1.2193527965109752e-08,0.0010541175724938,-0.0309882126748561,0.0,0.0,0.0,-0.01085767429322,60.0,8.586738586425781,-0.0,-7.576114313678772e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,9.85499718808569e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0001037778783938,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,7.664999429835007e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0001037778783938,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,0.0004922772059217,286.2519836425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1797790527344,293.1499938964844,287.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105004129,1.1715441949888829e-08,0.0010500296484678,-0.0297371093183755,0.0,0.0,0.0,-0.010620666667819,60.0,8.545090675354004,-0.0,-7.517461142469983e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,9.85499718808569e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0001037778783938,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,7.664999429835007e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0001037778783938,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,0.0004922772059217,286.2519836425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1797790527344,293.1499938964844,287.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105004129,1.1715441949888829e-08,0.0010500296484678,-0.0297371093183755,0.0,0.0,0.0,-0.010620666667819,60.0,8.545090675354004,-0.0,-7.517461142469983e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,9.817808313528076e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,0.0001033862718031,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,7.636075315531343e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,0.0001033862645272,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.0004904195666313,286.2583923339844,294.1499938964844,293.1499938964844,291.6635437011719,293.1792297363281,293.1499938964844,287.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460789781063,1.1252089038293889e-08,0.0010460676858201,-0.0285244304686784,0.0,0.0,0.0,-0.0103909643366932,60.0,8.504131317138672,-0.0,-7.460832307515376e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,9.817808313528076e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,0.0001033862718031,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,7.636075315531343e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,0.0001033862645272,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.0004904195666313,286.2583923339844,294.1499938964844,293.1499938964844,291.6635437011719,293.1792297363281,293.1499938964844,287.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460789781063,1.1252089038293889e-08,0.0010460676858201,-0.0285244304686784,0.0,0.0,0.0,-0.0103909643366932,60.0,8.504131317138672,-0.0,-7.460832307515376e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,9.78220923570916e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,0.000103011392639,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,7.608386658830568e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,0.000103011385363,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0004886413225904,286.2647705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1786804199219,293.1499938964844,287.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422858176752,1.0808538064566164e-08,0.0010422749910503,-0.0273634623736143,0.0,0.0,0.0,-0.0101710772141814,60.0,8.464163780212402,-0.0,-7.40682395417025e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,9.78220923570916e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,0.000103011392639,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,7.608386658830568e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,0.000103011385363,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0004886413225904,286.2647705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1786804199219,293.1499938964844,287.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422858176752,1.0808538064566164e-08,0.0010422749910503,-0.0273634623736143,0.0,0.0,0.0,-0.0101710772141814,60.0,8.464163780212402,-0.0,-7.40682395417025e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,9.765230061020702e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17919921875,0.0,0.0,0.0001028325859806,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,7.595180795760825e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,0.0001028325859806,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,0.0004877931787632,286.2679443359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1784362792969,293.1499938964844,287.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040477422066,1.0596983734956213e-08,0.0010404668282717,-0.0268096905201673,0.0,0.0,0.0,-0.0100662047043442,60.0,8.444725036621094,-0.0,-7.381133571016107e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18243408203125,0.0,0.0,9.74866925389506e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,0.0001026581958285,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,7.582300167996436e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0001026581885525,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,0.0004869659314863,286.2711486816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1781616210937,293.1499938964844,287.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387133806943,1.0390648341740416e-08,0.0010387030197307,-0.026269556954503,0.0,0.0,0.0,-0.0099639184772968,60.0,8.425554275512695,-0.0,-7.35611962454641e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,9.716724161989988e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,0.0001023217992042,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,7.557454227935523e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,0.0001023217992042,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,0.00048537022667,286.2774963378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1776733398437,293.1499938964844,287.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353079997003,9.992633387412296e-09,0.0010352979879826,-0.0252275951206684,0.0,0.0,0.0,-0.0097665973007678,60.0,8.388052940368652,-0.0,-7.307988170168755e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,9.716724161989988e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,0.0001023217992042,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,7.557454227935523e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,0.0001023217992042,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,0.00048537022667,286.2774963378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1776733398437,293.1499938964844,287.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353079997003,9.992633387412296e-09,0.0010352979879826,-0.0252275951206684,0.0,0.0,0.0,-0.0097665973007678,60.0,8.388052940368652,-0.0,-7.307988170168755e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,9.696104098111392e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,0.0001021046628011,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,7.541415834566578e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,0.0001021046555251,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,0.0004843402130063,286.2818298339844,294.1499938964844,293.1499938964844,291.6635437011719,293.17730712890625,293.1499938964844,287.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331115918233,9.73572067408668e-09,0.0010331019293516,-0.0245549790561199,0.0,0.0,0.0,-0.0096392380073666,60.0,8.363297462463379,-0.0,-7.2770042436332e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,9.68690510489978e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932373046875,0.0,0.0,0.0001020077907014,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,7.53426065784879e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,0.0001020077834255,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,0.0004838806926272,286.2838439941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1771545410156,293.1499938964844,287.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321306763216,9.621101249024376e-09,0.0010321210138499,-0.0242548882961273,0.0,0.0,0.0,-0.0095824124291539,60.0,8.35202693939209,-0.0,-7.26320195099106e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,9.65929721132852e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.000101717065263,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,7.512788579333574e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,0.0001017170579871,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,0.0004825016367249,286.2901916503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1766662597656,293.1499938964844,287.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291888611391,9.277127510642913e-09,0.0010291796643286,-0.0233542695641517,0.0,0.0,0.0,-0.0094118891283869,60.0,8.317609786987305,-0.0,-7.221860442996332e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,9.65929721132852e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.000101717065263,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,7.512788579333574e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,0.0001017170579871,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,0.0004825016367249,286.2901916503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1766662597656,293.1499938964844,287.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291888611391,9.277127510642913e-09,0.0010291796643286,-0.0233542695641517,0.0,0.0,0.0,-0.0094118891283869,60.0,8.317609786987305,-0.0,-7.221860442996332e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,9.634035814087838e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,0.0001014510562526,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,7.493140583392233e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,0.0001014510489767,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,0.0004812397819478,286.2965087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1761779785156,293.1499938964844,287.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264972224831,8.962392605837977e-09,0.0010264882585033,-0.022530160844326,0.0,0.0,0.0,-0.0092558618634939,60.0,8.284904479980469,-0.0,-7.184136308069355e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,9.634035814087838e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,0.0001014510562526,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,7.493140583392233e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,0.0001014510489767,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,0.0004812397819478,286.2965087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1761779785156,293.1499938964844,287.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264972224831,8.962392605837977e-09,0.0010264882585033,-0.022530160844326,0.0,0.0,0.0,-0.0092558618634939,60.0,8.284904479980469,-0.0,-7.184136308069355e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,9.622326615499333e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,0.000101327743323,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,7.484033267246559e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,0.000101327743323,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,0.0004806548531632,286.2996520996094,294.1499938964844,293.1499938964844,291.6635437011719,293.17596435546875,293.1499938964844,287.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252514621242,8.816499530439614e-09,0.0010252426145598,-0.0221481323242187,0.0,0.0,0.0,-0.0091835455968976,60.0,8.269227981567383,-0.0,-7.166682536308144e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,9.611236600903794e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0001012109642033,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,7.475408347090706e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,0.0001012109642033,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,0.0004801009199582,286.30279541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1757202148437,293.1499938964844,287.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240698466077,8.678332719114223e-09,0.0010240611154586,-0.0217863284051418,0.0,0.0,0.0,-0.0091150496155023,60.0,8.25401782989502,-0.0,-7.150173075842758e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,9.590934496372938e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,0.0001009971747407,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,7.459617336280644e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,0.0001009971674648,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161560058594,0.0,0.0,0.0004790867969859,286.3091125488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1752624511719,293.1499938964844,287.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021904638037,8.425380393362047e-09,0.0010218961397185,-0.0211239289492368,0.0,0.0,0.0,-0.0089896405115723,60.0,8.225000381469727,-0.0,-7.119997746940498e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,9.590934496372938e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,0.0001009971747407,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,7.459617336280644e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,0.0001009971674648,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161560058594,0.0,0.0,0.0004790867969859,286.3091125488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1752624511719,293.1499938964844,287.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021904638037,8.425380393362047e-09,0.0010218961397185,-0.0211239289492368,0.0,0.0,0.0,-0.0089896405115723,60.0,8.225000381469727,-0.0,-7.119997746940498e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216491699219,0.0,0.0,9.573219722369686e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22125244140625,0.0,0.0,0.0001008106264634,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216491699219,0.0,0.0,7.445838855346665e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,0.0001008106191875,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,0.000478201865917,286.3153991699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1748046875,293.1499938964844,287.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200168471783,8.204660950639209e-09,0.0010200086981058,-0.0205459129065275,0.0,0.0,0.0,-0.0088802203536033,60.0,8.197915077209473,-0.0,-7.093719034401148e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216491699219,0.0,0.0,9.573219722369686e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22125244140625,0.0,0.0,0.0001008106264634,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216491699219,0.0,0.0,7.445838855346665e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,0.0001008106191875,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,0.000478201865917,286.3153991699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1748046875,293.1499938964844,287.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200168471783,8.204660950639209e-09,0.0010200086981058,-0.0205459129065275,0.0,0.0,0.0,-0.0088802203536033,60.0,8.197915077209473,-0.0,-7.093719034401148e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
