time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075060,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,9.558115561958402e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,0.00010065157403,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,7.434091094182804e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,0.000100651566754,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,0.0004774474073201,286.3216857910156,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,293.1499938964844,287.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018407405354,8.016479036143664e-09,0.0010183993726968,-0.0200530905276536,0.0,0.0,0.0,-0.0087869297713041,60.0,8.172800064086914,-0.0,-7.07135257016489e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,9.558115561958402e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,0.00010065157403,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,7.434091094182804e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,0.000100651566754,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,0.0004774474073201,286.3216857910156,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,293.1499938964844,287.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018407405354,8.016479036143664e-09,0.0010183993726968,-0.0200530905276536,0.0,0.0,0.0,-0.0087869297713041,60.0,8.172800064086914,-0.0,-7.07135257016489e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,9.54605420702137e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,0.0001005245649139,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,7.424710202030838e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,0.0001005245576379,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,0.0004768449289258,286.3279724121094,294.1499938964844,293.1499938964844,291.6635437011719,293.1739196777344,293.1499938964844,287.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017122878693,7.86620724113618e-09,0.0010171149624511,-0.0196595359593629,0.0,0.0,0.0,-0.0087124360725283,60.0,8.150032043457031,-0.0,-7.053517236954576e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,9.54605420702137e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,0.0001005245649139,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,7.424710202030838e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,0.0001005245576379,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,0.0004768449289258,286.3279724121094,294.1499938964844,293.1499938964844,291.6635437011719,293.1739196777344,293.1499938964844,287.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017122878693,7.86620724113618e-09,0.0010171149624511,-0.0196595359593629,0.0,0.0,0.0,-0.0087124360725283,60.0,8.150032043457031,-0.0,-7.053517236954576e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,9.541242616251112e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,0.0001004738951451,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,7.420968177029863e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,0.0001004738878691,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,0.0004766045894939,286.33111572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1737060546875,293.1499938964844,287.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166112333536,7.806256085984842e-09,0.001016603433527,-0.0195025242865085,0.0,0.0,0.0,-0.0086827212944626,60.0,8.139554977416992,-0.0,-7.046408256883296e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,9.536851575830951e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,0.0001004276564344,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,7.417552842525765e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382507324219,0.0,0.0,0.0001004276491585,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,0.0004763852630276,286.3342590332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1734924316406,293.1499938964844,287.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161438258364,7.751550512580252e-09,0.0010161360260099,-0.0193592477589845,0.0,0.0,0.0,-0.008655603043735,60.0,8.129405975341797,-0.0,-7.03992384387675e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441101074219,0.0,0.0,9.530108945909888e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,0.0001003566503641,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,7.412308332277462e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0001003566503641,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,0.0004760484443977,286.34051513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.173095703125,293.1499938964844,287.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154233314096,7.667539492217657e-09,0.0010154156479984,-0.0191392246633768,0.0,0.0,0.0,-0.0086139449849724,60.0,8.109999656677246,-0.0,-7.02997269286243e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441101074219,0.0,0.0,9.530108945909888e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,0.0001003566503641,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,7.412308332277462e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0001003566503641,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,0.0004760484443977,286.34051513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.173095703125,293.1499938964844,287.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154233314096,7.667539492217657e-09,0.0010154156479984,-0.0191392246633768,0.0,0.0,0.0,-0.0086139449849724,60.0,8.109999656677246,-0.0,-7.02997269286243e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,9.527362271910532e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,0.0001003277284326,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,7.410172111121938e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.0001003277284326,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,0.0004759112489409,286.3453063964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1727600097656,293.1499938964844,287.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151305468752,7.63331886588503e-09,0.0010151229798793,-0.0190495979040861,0.0,0.0,0.0,-0.0085969800129532,60.0,8.097270965576172,-0.0,-7.025921178183125e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,9.526754729449748e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,0.0001003213328658,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,7.409699901472777e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.0001003213255899,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0004758809227496,286.3468017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.17266845703125,293.1500244140625,287.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150658199563,7.625748921213926e-09,0.0010150582529604,-0.0190297719091177,0.0,0.0,0.0,-0.0085932277143001,60.0,8.093530654907227,-0.0,-7.025025183793332e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,9.524203778710216e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,0.0001002944627543,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,7.407715747831389e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,0.0001002944627543,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,0.000475753477076,286.35308837890625,294.1499938964844,293.15240478515625,291.6650390625,293.1723022460937,293.1503601074219,287.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147939901798,7.593960127394439e-09,0.0010147864231839,-0.0189465153962373,0.0,0.0,0.0,-0.008577468805015,60.0,8.079949378967285,-0.0,-7.021262860007482e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,9.524203778710216e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,0.0001002944627543,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,7.407715747831389e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,0.0001002944627543,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,0.000475753477076,286.35308837890625,294.1499938964844,293.15240478515625,291.6650390625,293.1723022460937,293.1503601074219,287.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147939901798,7.593960127394439e-09,0.0010147864231839,-0.0189465153962373,0.0,0.0,0.0,-0.008577468805015,60.0,8.079949378967285,-0.0,-7.021262860007482e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,9.519683226244524e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,0.0001002468561637,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,7.404199277516454e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26080322265625,0.0,0.0,0.0001002468561637,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,0.0004755276604555,286.359375,294.1499938964844,293.1594543457031,291.66943359375,293.1720275878906,293.1521301269531,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143123799934,7.537635404730736e-09,0.0010143048129975,-0.0187989957630634,0.0,0.0,0.0,-0.0085495458915829,60.0,8.06984806060791,-0.0,-7.014598679688788e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,9.519683226244524e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,0.0001002468561637,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,7.404199277516454e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26080322265625,0.0,0.0,0.0001002468561637,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,0.0004755276604555,286.359375,294.1499938964844,293.1594543457031,291.66943359375,293.1720275878906,293.1521301269531,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143123799934,7.537635404730736e-09,0.0010143048129975,-0.0187989957630634,0.0,0.0,0.0,-0.0085495458915829,60.0,8.06984806060791,-0.0,-7.014598679688788e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,9.516772843198852e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,0.0001002162098302,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,7.401935727102682e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,0.0001002162025542,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,0.0004753822577185,286.3625183105469,294.1499938964844,293.1646423339844,291.6726989746094,293.17193603515625,293.1538391113281,287.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140022495761,7.501371079854381e-09,0.0010139947989955,-0.0187040157616138,0.0,0.0,0.0,-0.0085315685719251,60.0,8.06613826751709,-0.0,-7.01030984373574e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,9.513389522908255e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26629638671875,0.0,0.0,0.0001001805794658,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,7.399304013233632e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,0.0001001805794658,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0004752132808789,286.3656616210937,294.1499938964844,293.1708984375,291.6766052246094,293.17193603515625,293.1561584472656,287.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136418277397,7.459219020233832e-09,0.0010136343771591,-0.0185936149209737,0.0,0.0,0.0,-0.0085106724873185,60.0,8.063263893127441,-0.0,-7.005326096987119e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,9.505179332336412e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,0.0001000941265374,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,7.392918632831424e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.0001000941192614,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,0.0004748031497001,286.3719177246094,294.1499938964844,293.1864929199219,291.68634033203125,293.1721496582031,293.16290283203125,287.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127670830115,7.356926179369337e-09,0.0010127597488462,-0.0183256939053535,0.0,0.0,0.0,-0.0084599610418081,60.0,8.060076713562012,-0.0,-6.99323976505184e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,9.505179332336412e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,0.0001000941265374,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,7.392918632831424e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.0001000941192614,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,0.0004748031497001,286.3719177246094,294.1499938964844,293.1864929199219,291.68634033203125,293.1721496582031,293.16290283203125,287.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127670830115,7.356926179369337e-09,0.0010127597488462,-0.0183256939053535,0.0,0.0,0.0,-0.0084599610418081,60.0,8.060076713562012,-0.0,-6.99323976505184e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,9.495295671513304e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,9.999005123972891e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,7.38523158361204e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,9.999004396377131e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,0.0004743094614241,286.3782043457031,294.1499938964844,293.2060241699219,291.69854736328125,293.1726989746094,293.1726379394531,287.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117141064256,7.233788235083692e-09,0.0010117068886756,-0.0180031713098287,0.0,0.0,0.0,-0.0083989175036549,60.0,8.060067176818848,-0.0,-6.978704192306395e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,9.495295671513304e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,9.999005123972891e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,7.38523158361204e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,9.999004396377131e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,0.0004743094614241,286.3782043457031,294.1499938964844,293.2060241699219,291.69854736328125,293.1726989746094,293.1726379394531,287.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117141064256,7.233788235083692e-09,0.0010117068886756,-0.0180031713098287,0.0,0.0,0.0,-0.0083989175036549,60.0,8.060067176818848,-0.0,-6.978704192306395e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,9.48374145082198e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832946777344,0.0,0.0,9.986837540054694e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,7.376244320767e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,9.986837540054694e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,0.0004737323033623,286.38446044921875,294.1499938964844,293.22918701171875,291.7130126953125,293.17364501953125,293.1853942871094,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104830143973,7.089832720907907e-09,0.0010104759130626,-0.017626117914915,0.0,0.0,0.0,-0.0083275521174073,60.0,8.0630464553833,-0.0,-6.961730747434558e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,9.48374145082198e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832946777344,0.0,0.0,9.986837540054694e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,7.376244320767e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,9.986837540054694e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,0.0004737323033623,286.38446044921875,294.1499938964844,293.22918701171875,291.7130126953125,293.17364501953125,293.1853942871094,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104830143973,7.089832720907907e-09,0.0010104759130626,-0.017626117914915,0.0,0.0,0.0,-0.0083275521174073,60.0,8.0630464553833,-0.0,-6.961730747434558e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,9.470770601183176e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,9.973179112421347e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,7.366156205534935e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,9.973178384825589e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28936767578125,0.0,0.0,0.0004730843938887,286.3907165527344,294.1499938964844,293.2557983398437,291.7296447753906,293.17510986328125,293.201171875,287.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091010481119,6.9282308778895185e-09,0.0010090940631926,-0.0172028355300426,0.0,0.0,0.0,-0.0082474397495388,60.0,8.068867683410645,-0.0,-6.942700991885431e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,9.470770601183176e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,9.973179112421347e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,7.366156205534935e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,9.973178384825589e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28936767578125,0.0,0.0,0.0004730843938887,286.3907165527344,294.1499938964844,293.2557983398437,291.7296447753906,293.17510986328125,293.201171875,287.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091010481119,6.9282308778895185e-09,0.0010090940631926,-0.0172028355300426,0.0,0.0,0.0,-0.0082474397495388,60.0,8.068867683410645,-0.0,-6.942700991885431e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,9.46363725233823e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,9.965666686184704e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,7.360607560258359e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,9.965665958588944e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,0.0004727280465885,286.39385986328125,294.1499938964844,293.27032470703125,291.7387084960937,293.1761169433594,293.21063232421875,287.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083408560603,6.839348642984078e-09,0.0010083341039717,-0.0169700235128402,0.0,0.0,0.0,-0.0082033760845661,60.0,8.073280334472656,-0.0,-6.932245355528721e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,9.45644933381118e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,9.958097507478668e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,7.355017442023382e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,9.958097507478668e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,0.000472369021736,286.39697265625,294.1499938964844,293.2855834960937,291.7482604980469,293.17724609375,293.2207946777344,287.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075744939967,6.749798053817812e-09,0.0010075677419081,-0.0167354587465524,0.0,0.0,0.0,-0.0081589799374341,60.0,8.078226089477539,-0.0,-6.921719375441171e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,9.44161438383162e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30029296875,0.0,0.0,9.942475298885256e-05,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30059814453125,0.0,0.0,7.34347922843881e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,9.942475298885256e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,0.0004716279800049,286.4032287597656,294.1499938964844,293.3182983398437,291.7687072753906,293.17987060546875,293.24249267578125,287.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059946216642,6.564967680589007e-09,0.0010059881024062,-0.0162513107061386,0.0,0.0,0.0,-0.0080673554912209,60.0,8.089582443237305,-0.0,-6.900018689748323e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,9.44161438383162e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30029296875,0.0,0.0,9.942475298885256e-05,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30059814453125,0.0,0.0,7.34347922843881e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,9.942475298885256e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,0.0004716279800049,286.4032287597656,294.1499938964844,293.3182983398437,291.7687072753906,293.17987060546875,293.24249267578125,287.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059946216642,6.564967680589007e-09,0.0010059881024062,-0.0162513107061386,0.0,0.0,0.0,-0.0080673554912209,60.0,8.089582443237305,-0.0,-6.900018689748323e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,9.428673365619034e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,9.928848157869652e-05,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,7.333413668675348e-05,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,9.928848157869652e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,0.0004709815548267,286.408447265625,294.1499938964844,293.3478698730469,291.7872009277344,293.1827087402344,293.2629089355469,287.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046157985925,6.403738428417682e-09,0.0010046093957498,-0.0158289745450019,0.0,0.0,0.0,-0.0079874265938997,60.0,8.101841926574707,-0.0,-6.881116831891634e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,9.426210453966632e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,9.926254278980196e-05,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,7.331497909035534e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,9.926254278980196e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,0.0004708585038315,286.4094543457031,294.1499938964844,293.35369873046875,291.79083251953125,293.1832580566406,293.2668151855469,287.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043532820418,6.373048755392574e-09,0.0010043469956144,-0.0157485846430063,0.0,0.0,0.0,-0.0079722125083208,60.0,8.104177474975586,-0.0,-6.877522196191421e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,9.410953498445453e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,9.910188236972316e-05,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,7.319631549762562e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,9.910188236972316e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,0.000470096420031,286.4156799316406,294.1499938964844,293.3915405273437,291.8144836425781,293.18707275390625,293.2924499511719,287.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027275420725,6.182967471346501e-09,0.0010027213720604,-0.0152506595477461,0.0,0.0,0.0,-0.0078779803588986,60.0,8.12059211730957,-0.0,-6.85527723476298e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,9.410953498445453e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,9.910188236972316e-05,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,7.319631549762562e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,9.910188236972316e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,0.000470096420031,286.4156799316406,294.1499938964844,293.3915405273437,291.8144836425781,293.18707275390625,293.2924499511719,287.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027275420725,6.182967471346501e-09,0.0010027213720604,-0.0152506595477461,0.0,0.0,0.0,-0.0078779803588986,60.0,8.12059211730957,-0.0,-6.85527723476298e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,9.396769746672362e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,9.89525142358616e-05,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,7.308599742827937e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174133300781,0.0,0.0,9.89525142358616e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,0.0004693878872785,286.4219055175781,294.1499938964844,293.4316101074219,291.83953857421875,293.1918640136719,293.32135009765625,287.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012163547798,6.006247943446397e-09,0.0010012103011831,-0.014787727035582,0.0,0.0,0.0,-0.0077903731726109,60.0,8.141383171081543,-0.0,-6.834628152319058e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,9.396769746672362e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,9.89525142358616e-05,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,7.308599742827937e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174133300781,0.0,0.0,9.89525142358616e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,0.0004693878872785,286.4219055175781,294.1499938964844,293.4316101074219,291.83953857421875,293.1918640136719,293.32135009765625,287.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012163547798,6.006247943446397e-09,0.0010012103011831,-0.014787727035582,0.0,0.0,0.0,-0.0077903731726109,60.0,8.141383171081543,-0.0,-6.834628152319058e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204345703125,0.0,0.0,9.389435581397264e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,9.887528722174466e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204345703125,0.0,0.0,7.302895392058417e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,9.887528722174466e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,0.0004690215573646,286.4250183105469,294.1499938964844,293.4523620605469,291.8525085449219,293.1943054199219,293.3354797363281,287.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004364885389,5.914876588519746e-09,0.0010004306677728,-0.0145483650267124,0.0,0.0,0.0,-0.0077450843527913,60.0,8.1517915725708,-0.0,-6.823963616398032e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,9.383545693708584e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,9.881326695904136e-05,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,7.298314449144527e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,9.881325968308374e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233337402344,0.0,0.0,0.0004687273467425,286.4281005859375,294.1499938964844,293.4736022949219,291.86578369140625,293.1972961425781,293.3515014648437,287.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998074965551,5.841495731573332e-09,0.000999801675789,-0.0143561344593763,0.0,0.0,0.0,-0.0077086989767849,60.0,8.164667129516602,-0.0,-6.815405129145803e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,9.371146006742492e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,9.868269262369722e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,7.288670167326927e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,9.86826853477396e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.0004681079590227,286.434326171875,294.1499938964844,293.5173034667969,291.89312744140625,293.203125,293.3825378417969,287.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984858334064,5.687006421339902e-09,0.0009984801290556,-0.013951419852674,0.0,0.0,0.0,-0.007632109336555,60.0,8.189583778381348,-0.0,-6.797404239478055e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,9.371146006742492e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,9.868269262369722e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,7.288670167326927e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,9.86826853477396e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.0004681079590227,286.434326171875,294.1499938964844,293.5173034667969,291.89312744140625,293.203125,293.3825378417969,287.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984858334064,5.687006421339902e-09,0.0009984801290556,-0.013951419852674,0.0,0.0,0.0,-0.007632109336555,60.0,8.189583778381348,-0.0,-6.797404239478055e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,9.362014679936692e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,9.858653356786816e-05,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,7.281568105099723e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,9.858652629191056e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,0.0004676518146879,286.4405212402344,294.1499938964844,293.5625,291.9213562011719,293.2098999023437,293.4161071777344,287.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975131833925,5.573238759382093e-09,0.0009975077118724,-0.0136533798649907,0.0,0.0,0.0,-0.0075757117010653,60.0,8.219337463378906,-0.0,-6.784163986139903e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
