time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077400,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,9.362014679936692e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,9.858653356786816e-05,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,7.281568105099723e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,9.858652629191056e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,0.0004676518146879,286.4405212402344,294.1499938964844,293.5625,291.9213562011719,293.2098999023437,293.4161071777344,287.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975131833925,5.573238759382093e-09,0.0009975077118724,-0.0136533798649907,0.0,0.0,0.0,-0.0075757117010653,60.0,8.219337463378906,-0.0,-6.784163986139903e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,9.355347719974816e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,9.85163205768913e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,7.276382530108094e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,9.85163205768913e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.000467318779556,286.4467163085937,294.1499938964844,293.6089172363281,291.95037841796875,293.2171325683594,293.4512023925781,287.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968023514375,5.490174981304108e-09,0.0009967968799173,-0.013435773551464,0.0,0.0,0.0,-0.0075345309451222,60.0,8.25164794921875,-0.0,-6.77450486818998e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,9.355347719974816e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,9.85163205768913e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,7.276382530108094e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,9.85163205768913e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.000467318779556,286.4467163085937,294.1499938964844,293.6089172363281,291.95037841796875,293.2171325683594,293.4512023925781,287.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968023514375,5.490174981304108e-09,0.0009967968799173,-0.013435773551464,0.0,0.0,0.0,-0.0075345309451222,60.0,8.25164794921875,-0.0,-6.77450486818998e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.345947265625,0.0,0.0,9.353865607408808e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,9.850071364780888e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,7.275230018422008e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,9.850071364780888e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34600830078125,0.0,0.0,0.0004672447685152,286.4529113769531,294.1499938964844,293.6562805175781,291.98004150390625,293.2251892089844,293.4888610839844,287.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966442594304,5.471709751958542e-09,0.0009966387879103,-0.0133873978629708,0.0,0.0,0.0,-0.0075253755785524,60.0,8.28921890258789,-0.0,-6.772358318585249e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.345947265625,0.0,0.0,9.353865607408808e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,9.850071364780888e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,7.275230018422008e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,9.850071364780888e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34600830078125,0.0,0.0,0.0004672447685152,286.4529113769531,294.1499938964844,293.6562805175781,291.98004150390625,293.2251892089844,293.4888610839844,287.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966442594304,5.471709751958542e-09,0.0009966387879103,-0.0133873978629708,0.0,0.0,0.0,-0.0075253755785524,60.0,8.28921890258789,-0.0,-6.772358318585249e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,9.352896449854596e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,9.84905127552338e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487548828125,0.0,0.0,7.274476229213178e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,9.84905127552338e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,0.0004671963688451,286.4560241699219,294.1499938964844,293.6802673339844,291.9950561523437,293.2293395996094,293.5080871582031,287.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965425124391,5.459637630877978e-09,0.000996537040919,-0.0133557710796594,0.0,0.0,0.0,-0.0075193983502686,60.0,8.308670997619629,-0.0,-6.770954996682121e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,9.355086513096468e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,9.851357754087076e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,7.276179530890658e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,9.851357026491314e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,0.0004673057701438,286.4591064453125,294.1499938964844,293.70440673828125,292.0101623535156,293.2336120605469,293.5276794433594,287.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967762744054,5.486924248288005e-09,0.0009967708028852,-0.013427254743874,0.0,0.0,0.0,-0.0075329281389713,60.0,8.329381942749023,-0.0,-6.774126859454557e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,9.366705489810556e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570251464844,0.0,0.0,9.863593004411086e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572998046875,0.0,0.0,7.285216270247474e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,9.863592276815324e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0004678861587308,286.46533203125,294.1499938964844,293.75299072265625,292.0406188964844,293.2427978515625,293.5694274902344,287.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980115573853,5.631677790773892e-09,0.0009980059694498,-0.0138064753264188,0.0,0.0,0.0,-0.0076046753674745,60.0,8.376856803894043,-0.0,-6.790963880121127e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,9.366705489810556e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570251464844,0.0,0.0,9.863593004411086e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572998046875,0.0,0.0,7.285216270247474e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,9.863592276815324e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0004678861587308,286.46533203125,294.1499938964844,293.75299072265625,292.0406188964844,293.2427978515625,293.5694274902344,287.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980115573853,5.631677790773892e-09,0.0009980059694498,-0.0138064753264188,0.0,0.0,0.0,-0.0076046753674745,60.0,8.376856803894043,-0.0,-6.790963880121127e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,9.386086458107457e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,9.884002065518872e-05,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,7.30029059923254e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623962402344,0.0,0.0,9.88400133792311e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,0.0004688542685471,286.4710388183594,294.1499938964844,293.7979431152344,292.0687866210937,293.2518310546875,293.6107177734375,287.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000761831179,5.873140196399618e-09,0.0010000703623518,-0.014439033344388,0.0,0.0,0.0,-0.007724376861006,60.0,8.42753791809082,-0.0,-6.81909568811534e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,9.388876787852496e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,9.886940097203478e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,7.30246101738885e-05,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36285400390625,0.0,0.0,9.886940097203478e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36309814453125,0.0,0.0,0.0004689936467912,286.4715576171875,294.1499938964844,293.8018493652344,292.0712585449219,293.2527160644531,293.6147766113281,287.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003735078498,5.9079061642819405e-09,0.0010003676870837,-0.0145301083102822,0.0,0.0,0.0,-0.0077416119165718,60.0,8.432942390441895,-0.0,-6.823150755508324e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,9.421050344826654e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,9.920820593833923e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,7.32748449081555e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,9.920820593833923e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,0.0004706008185166,286.477783203125,294.1499938964844,293.8507080078125,292.1019287109375,293.2633056640625,293.6636962890625,287.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003801706247,6.308753075501272e-09,0.0010037953034043,-0.0155801624059677,0.0,0.0,0.0,-0.0079403296113014,60.0,8.497121810913086,-0.0,-6.869993995906043e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,9.421050344826654e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,9.920820593833923e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,7.32748449081555e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,9.920820593833923e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,0.0004706008185166,286.477783203125,294.1499938964844,293.8507080078125,292.1019287109375,293.2633056640625,293.6636962890625,287.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003801706247,6.308753075501272e-09,0.0010037953034043,-0.0155801624059677,0.0,0.0,0.0,-0.0079403296113014,60.0,8.497121810913086,-0.0,-6.869993995906043e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37457275390625,0.0,0.0,9.465372568229212e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,9.967494406737389e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37457275390625,0.0,0.0,7.36195725039579e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,9.967493679141626e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746337890625,0.0,0.0,0.0004728147760033,286.4841003417969,294.1499938964844,293.8992919921875,292.13250732421875,293.2748718261719,293.7172546386719,287.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085238609462,6.860956247578542e-09,0.0010085169924423,-0.0170266237109899,0.0,0.0,0.0,-0.0082140788435935,60.0,8.571922302246094,-0.0,-6.934786256351799e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37457275390625,0.0,0.0,9.465372568229212e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,9.967494406737389e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37457275390625,0.0,0.0,7.36195725039579e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,9.967493679141626e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746337890625,0.0,0.0,0.0004728147760033,286.4841003417969,294.1499938964844,293.8992919921875,292.13250732421875,293.2748718261719,293.7172546386719,287.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085238609462,6.860956247578542e-09,0.0010085169924423,-0.0170266237109899,0.0,0.0,0.0,-0.0082140788435935,60.0,8.571922302246094,-0.0,-6.934786256351799e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,9.488777141086756e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.377197265625,0.0,0.0,9.992140257963912e-05,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,7.380160968750715e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773193359375,0.0,0.0,9.992140257963912e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,0.0004739839059766,286.4872436523437,294.1499938964844,293.9234313964844,292.147705078125,293.2808532714844,293.74468994140625,287.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110198054462,7.1525541045502905e-09,0.0010110127041116,-0.0177904013544321,0.0,0.0,0.0,-0.0083586480468511,60.0,8.61136531829834,-0.0,-6.969123234057406e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38037109375,0.0,0.0,9.515179408481345e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,0.0001001994314719,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38037109375,0.0,0.0,7.400695903925225e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,0.000100199424196,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,0.0004753027169499,286.4903869628906,294.1499938964844,293.9474182128906,292.162841796875,293.286865234375,293.77252197265625,287.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138310026377,7.48149453499991e-09,0.0010138235520571,-0.0186519566923379,0.0,0.0,0.0,-0.0085217086598277,60.0,8.651407241821289,-0.0,-7.007960078908583e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,9.58058808464557e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.385986328125,0.0,0.0,0.0001008882172754,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,7.451569399563596e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861083984375,0.0,0.0,0.0001008882172754,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,0.0004785700584761,286.49676513671875,294.1499938964844,293.99481201171875,292.1927490234375,293.2997741699219,293.83087158203125,287.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208003222942,8.296426656784206e-09,0.001020791940391,-0.0207862313836812,0.0,0.0,0.0,-0.008925705216825,60.0,8.743293762207031,-0.0,-7.104638655164308e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,9.58058808464557e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.385986328125,0.0,0.0,0.0001008882172754,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,7.451569399563596e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861083984375,0.0,0.0,0.0001008882172754,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,0.0004785700584761,286.49676513671875,294.1499938964844,293.99481201171875,292.1927490234375,293.2997741699219,293.83087158203125,287.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208003222942,8.296426656784206e-09,0.001020791940391,-0.0207862313836812,0.0,0.0,0.0,-0.008925705216825,60.0,8.743293762207031,-0.0,-7.104638655164308e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,9.65390499914065e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,0.0001016602764138,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921813964844,0.0,0.0,7.508593989768997e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920593261719,0.0,0.0,0.0001016602764138,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,0.0004822323680855,286.5032043457031,294.1499938964844,294.04119873046875,292.22216796875,293.3135986328125,293.8903503417969,287.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286113247275,9.209888851557936e-09,0.0010286021279171,-0.0231782179325819,0.0,0.0,0.0,-0.0093785431236028,60.0,8.843040466308594,-0.0,-7.21379294077451e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,9.65390499914065e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,0.0001016602764138,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921813964844,0.0,0.0,7.508593989768997e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920593261719,0.0,0.0,0.0001016602764138,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,0.0004822323680855,286.5032043457031,294.1499938964844,294.04119873046875,292.22216796875,293.3135986328125,293.8903503417969,287.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286113247275,9.209888851557936e-09,0.0010286021279171,-0.0231782179325819,0.0,0.0,0.0,-0.0093785431236028,60.0,8.843040466308594,-0.0,-7.21379294077451e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,9.733614569995552e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.0001024996527121,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,7.57059024181217e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,0.0001024996527121,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,0.0004862140340264,286.5097045898437,294.1499938964844,294.0863952636719,292.2509155273437,293.3282165527344,293.94952392578125,287.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371051030233,1.0203004663367212e-08,0.001037094858475,-0.0257783383131027,0.0,0.0,0.0,-0.0098708774894475,60.0,8.94920539855957,-0.0,-7.33340854708331e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,9.733614569995552e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.0001024996527121,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,7.57059024181217e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,0.0001024996527121,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,0.0004862140340264,286.5097045898437,294.1499938964844,294.0863952636719,292.2509155273437,293.3282165527344,293.94952392578125,287.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371051030233,1.0203004663367212e-08,0.001037094858475,-0.0257783383131027,0.0,0.0,0.0,-0.0098708774894475,60.0,8.94920539855957,-0.0,-7.33340854708331e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,9.818206308409572e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,0.0001033904554788,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,7.636383816134185e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,0.0001033904482028,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,0.0004904395900666,286.5162658691406,294.1499938964844,294.1300964355469,292.2788391113281,293.3434143066406,294.0076599121094,287.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461175115779,1.1256965137818042e-08,0.0010461062192916,-0.0285371970385313,0.0,0.0,0.0,-0.0103933662176132,60.0,9.059286117553713,-0.0,-7.461427742327943e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,9.818206308409572e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,0.0001033904554788,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,7.636383816134185e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,0.0001033904482028,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,0.0004904395900666,286.5162658691406,294.1499938964844,294.1300964355469,292.2788391113281,293.3434143066406,294.0076599121094,287.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461175115779,1.1256965137818042e-08,0.0010461062192916,-0.0285371970385313,0.0,0.0,0.0,-0.0103933662176132,60.0,9.059286117553713,-0.0,-7.461427742327943e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,9.86203085631132e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,0.0001038519476423,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,7.67046949476935e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,0.0001038519403664,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,0.0004926287219859,286.51953125,294.1499938964844,294.1513366699219,292.2924499511719,293.3510437011719,294.0372619628906,287.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507872793823,1.1802994137610769e-08,0.0010507755214348,-0.0299662370234727,0.0,0.0,0.0,-0.0106640560552477,60.0,9.11510181427002,-0.0,-7.52818536398081e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.410400390625,0.0,0.0,9.907740604830906e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,0.0001043332886183,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.410400390625,0.0,0.0,7.706022006459534e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,0.0001043332886183,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41046142578125,0.0,0.0,0.0004949119756929,286.5228576660156,294.1499938964844,294.1720886230469,292.3058166503906,293.35894775390625,294.06463623046875,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556561173871,1.23725127920693e-08,0.001055643777363,-0.0314565636217594,0.0,0.0,0.0,-0.0109463827684521,60.0,9.172767639160156,-0.0,-7.598132611974506e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,9.998048335546628e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0001052842708304,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,7.776261190883815e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,0.0001052842708304,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,0.0004994230694137,286.5295104980469,294.1499938964844,294.212158203125,292.33172607421875,293.3751220703125,294.1185302734375,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652791243046,1.3497708728493762e-08,0.0010652656201273,-0.0344003774225711,0.0,0.0,0.0,-0.0115041928365826,60.0,9.288256645202637,-0.0,-7.737274643204729e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,9.998048335546628e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0001052842708304,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,7.776261190883815e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,0.0001052842708304,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,0.0004994230694137,286.5295104980469,294.1499938964844,294.212158203125,292.33172607421875,293.3751220703125,294.1185302734375,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652791243046,1.3497708728493762e-08,0.0010652656201273,-0.0344003774225711,0.0,0.0,0.0,-0.0115041928365826,60.0,9.288256645202637,-0.0,-7.737274643204729e-08,0.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.050000000745058,0.0001008717590593,298.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4225158691406,0.0,0.050000000745058,0.0001062228329828,298.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.050000000745058,7.845582149457186e-05,298.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.422607421875,0.0,0.050000000745058,0.0001062228257069,298.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.050000000745058,0.0005038751405663,286.53619384765625,284.95001220703125,294.25,292.3564147949219,293.3915710449219,294.1704406738281,287.29986572265625,1.0,0.1000000014901161,7.8690665095138e-10,7.8690665095138e-10,1.0,1.0,-0.0010747750056907,1.4608214193856384e-08,0.0010747604537755,-0.037304900586605,0.0,0.0,0.0,-0.0120547134429216,60.0,9.403302192687988,-0.0,-7.875837582105305e-08,1.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.050000000745058,0.0001008717590593,298.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4225158691406,0.0,0.050000000745058,0.0001062228329828,298.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.050000000745058,7.845582149457186e-05,298.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.422607421875,0.0,0.050000000745058,0.0001062228257069,298.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.050000000745058,0.0005038751405663,286.53619384765625,284.95001220703125,294.25,292.3564147949219,293.3915710449219,294.1704406738281,287.29986572265625,1.0,0.1000000014901161,7.8690665095138e-10,7.8690665095138e-10,1.0,1.0,-0.0010747750056907,1.4608214193856384e-08,0.0010747604537755,-0.037304900586605,0.0,0.0,0.0,-0.0120547134429216,60.0,9.403302192687988,-0.0,-7.875837582105305e-08,1.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0378112792969,0.6359449625015259,0.050000000745058,0.0408390127122402,298.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377502441406,0.6359449625015259,0.050000000745058,0.0430054478347301,298.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.03778076171875,0.6359449625015259,0.050000000745058,0.0317636765539646,298.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377502441406,0.6359449625015259,0.050000000745058,0.0430054478347301,298.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245361328125,0.6359449625015259,0.050000000745058,0.2039993107318878,287.1305236816406,284.95001220703125,294.2683410644531,292.3685302734375,297.0147399902344,297.76953125,287.5068359375,1.0,0.10971400141716,0.0844934582710266,0.0844934582710266,1.0,1.0,-0.4360798597335815,0.0005293909925967,0.4355504512786865,-0.1204419434070587,0.0,0.0,0.0,10.158366203308104,60.0,1244.9681396484375,0.0,12.277260780334473,1.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018920898437,0.632967472076416,0.050000000745058,0.0452447496354579,298.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018615722656,0.632967472076416,0.050000000745058,0.0476448982954025,298.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018920898437,0.632967472076416,0.050000000745058,0.035190362483263,298.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018615722656,0.632967472076416,0.050000000745058,0.0476448982954025,298.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0011901855469,0.632967472076416,0.050000000745058,0.2260068953037262,288.11444091796875,284.95001220703125,294.2866516113281,292.3808288574219,297.5549011230469,298.7183532714844,288.81024169921875,1.0,0.1210818886756897,0.1689869165420532,0.1689869165420532,1.0,1.0,-0.4820875525474548,0.0173495914787054,0.4647379517555237,-0.1111758351325988,0.0,0.0,0.0,12.502814292907717,60.0,2540.08349609375,0.0,16.68097496032715,1.0,281.56951904296875,283.8447265625,296.92413330078125,298.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928905153441578e-21,1.964452778669181e-21,1.964452576720789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056701660156,0.5719823837280273,0.050000000745058,0.0456749685108661,298.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056701660156,0.5719823837280273,0.050000000745058,0.0480979420244693,298.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056701660156,0.5719823837280273,0.050000000745058,0.0355249755084514,298.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056701660156,0.5719823837280273,0.050000000745058,0.0480979420244693,298.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056701660156,0.5719823837280273,0.050000000745058,0.2281559258699417,287.2238464355469,284.95001220703125,294.3233337402344,292.4059143066406,297.5257873535156,298.6869812011719,286.3263244628906,1.0,0.1405790597200393,0.3379738330841064,0.3379738330841064,1.0,1.0,-0.4866766631603241,0.0647827759385109,0.4218938946723938,-0.0640969574451446,1.0,1.0,0.0,20.032760620117188,60.0,11920.44921875,0.0,23.18034172058105,1.0,282.3218994140625,285.9221496582031,297.4967956542969,298.6894226074219,293.1499938964844,293.1499938964844,283.1499938964844,2083.966064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231778085231781,1.0,0.0,0.0,0.961527943611145,0.9615297913551332,6.275332253835586e-08,4.2644476890563965,4.264438152313232,9.798523933568504e-06,0.0,0.0,-0.0,4649.42333984375,0.0,27.32021713256836,1895.2357177734373,0.0,318.5460510253906,0.2480437457561493,1.0,0.0,3.0,1.0,0.0
18079440,298.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056701660156,0.5719823837280273,0.050000000745058,0.0456749685108661,298.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056701660156,0.5719823837280273,0.050000000745058,0.0480979420244693,298.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056701660156,0.5719823837280273,0.050000000745058,0.0355249755084514,298.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056701660156,0.5719823837280273,0.050000000745058,0.0480979420244693,298.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056701660156,0.5719823837280273,0.050000000745058,0.2281559258699417,287.2238464355469,284.95001220703125,294.3233337402344,292.4059143066406,297.5257873535156,298.6869812011719,286.3263244628906,1.0,0.1405790597200393,0.3379738330841064,0.3379738330841064,1.0,1.0,-0.4866766631603241,0.0647827759385109,0.4218938946723938,-0.0640969574451446,1.0,1.0,0.0,20.032760620117188,60.0,11920.44921875,0.0,23.18034172058105,1.0,282.3218994140625,285.9221496582031,297.4967956542969,298.6894226074219,293.1499938964844,293.1499938964844,283.1499938964844,2083.966064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231778085231781,1.0,0.0,0.0,0.961527943611145,0.9615297913551332,6.275332253835586e-08,4.2644476890563965,4.264438152313232,9.798523933568504e-06,0.0,0.0,-0.0,4649.42333984375,0.0,27.32021713256836,1895.2357177734373,0.0,318.5460510253906,0.2480437457561493,1.0,0.0,3.0,1.0,0.0
18079500,298.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.5500365495681763,0.050000000745058,0.0458122678101062,298.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.5500365495681763,0.050000000745058,0.0482425242662429,298.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.5500365495681763,0.050000000745058,0.0356317646801471,298.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.5500365495681763,0.050000000745058,0.0482425242662429,298.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.5500365495681763,0.050000000745058,0.2288417667150497,285.8122253417969,284.95001220703125,294.3416748046875,292.418701171875,297.4979553222656,298.6396789550781,285.38043212890625,1.0,0.1489783376455307,0.422467291355133,0.422467291355133,1.0,1.0,-0.4881397783756256,0.1042993292212486,0.3838404417037964,-0.0246728379279375,1.0,1.0,0.0,23.710718154907227,60.0,11112.861328125,0.0,26.33063125610352,1.0,282.673583984375,284.9633178710937,296.6992492675781,297.90576171875,293.1499938964844,293.1499938964844,283.1499938964844,3446.683349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114349126815796,1.0,0.0,0.0,1.2365869283676147,1.2365895509719849,1.0208437117853465e-07,4.265881538391113,4.265871524810791,9.78629304881906e-06,0.0,0.0,-0.0,3780.32080078125,0.0,57.88351440429688,1895.4312744140625,0.0,543.27294921875,0.3122303485870361,1.0,0.0,3.0,1.0,0.0
18079560,298.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.5331220030784607,0.050000000745058,0.0459433831274509,298.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.5331220030784607,0.050000000745058,0.0483805947005748,298.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.5331220030784607,0.050000000745058,0.0357337407767772,298.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.5331220030784607,0.050000000745058,0.0483805947005748,298.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.5331220030784607,0.050000000745058,0.2294967025518417,285.1909484863281,284.95001220703125,294.3599853515625,292.431640625,297.2963256835937,298.5907897949219,285.0344543457031,1.0,0.1565347760915756,0.5379738211631775,0.5379738211631775,0.800000011920929,1.0,-0.4895369112491607,0.161034494638443,0.3285024166107178,0.0319091491401195,0.950839638710022,0.950839638710022,0.0,27.22850608825684,60.0,10617.0576171875,0.0,29.358522415161133,1.0,282.90826416015625,284.6527404785156,295.990234375,297.0858764648437,293.1499938964844,293.1499938964844,283.1499938964844,5003.43994140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291082859039307,1.0,0.0,0.0,1.4740198850631714,1.474023699760437,1.449791113827814e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3634.367919921875,0.0,98.35433197021484,1895.43701171875,0.0,604.7720947265625,0.3729554116725921,1.0,0.0,3.0,1.0,0.0
