time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079620,298.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.516482412815094,0.050000000745058,0.0461066886782646,298.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.516482412815094,0.050000000745058,0.0485525615513324,298.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.516482412815094,0.050000000745058,0.0358607582747936,298.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.516482412815094,0.050000000745058,0.0485525615513324,298.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.516482412815094,0.050000000745058,0.2303124517202377,284.9259338378906,284.95001220703125,294.3846130371094,292.44921875,296.52264404296875,298.5318908691406,284.8811950683594,1.0,0.1654606610536575,0.692962110042572,0.692962110042572,0.5316372513771057,1.0,-0.491276741027832,0.2589404284954071,0.2323363125324249,0.1294611543416977,0.8093224167823792,0.8093224167823792,0.0,31.613399505615234,60.0,10462.9345703125,0.0,33.173240661621094,1.0,283.068115234375,284.5305480957031,295.41485595703125,296.3708801269531,293.1499938964844,293.1499938964844,283.1499938964844,9621.5703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004469752311707,1.0,0.0,0.0,1.7077019214630127,1.707707405090332,1.945886651810725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.607177734375,0.0,163.11199951171875,1895.4371337890625,0.0,508.2950744628906,0.4326595664024353,1.0,0.0,3.0,1.0,0.0
18079680,298.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.5102574229240417,0.050000000745058,0.0461803525686264,298.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.5102574229240417,0.050000000745058,0.0486301332712173,298.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.5102574229240417,0.050000000745058,0.0359180532395839,298.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.5102574229240417,0.050000000745058,0.0486301332712173,298.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.5102574229240417,0.050000000745058,0.2306804209947586,284.8738098144531,284.95001220703125,294.39666748046875,292.4579467773437,295.86297607421875,298.5069580078125,284.8417358398437,1.0,0.1693565994501114,0.7689869403839111,0.7689869403839111,0.4000000059604645,1.0,-0.4920615553855896,0.3467608988285064,0.1453006565570831,0.2169197797775268,0.7625529766082764,0.7625529766082764,0.0,33.597530364990234,60.0,10489.3857421875,0.0,34.91954040527344,1.0,283.1031494140625,284.52117919921875,295.2729187011719,296.1781616210937,293.1499938964844,293.1499938964844,283.1499938964844,12308.978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772985577583313,1.0,0.0,0.0,1.7614954710006714,1.761501669883728,2.070410403121059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.916259765625,0.0,186.4976348876953,1895.4371337890625,0.0,441.9695739746094,0.4470768868923187,1.0,0.0,3.0,1.0,0.0
18079740,298.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.4981285631656647,0.050000000745058,0.0463503561913967,298.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.4981285631656647,0.050000000745058,0.0488091558218002,298.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.4981285631656647,0.050000000745058,0.0360502749681472,298.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.4981285631656647,0.050000000745058,0.0488091558218002,298.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.4981285631656647,0.050000000745058,0.2315296232700348,284.7967224121094,284.95001220703125,294.4270935058594,292.48016357421875,294.5284118652344,298.4544372558594,284.7928466796875,1.0,0.1779697090387344,0.960740327835083,0.960740327835083,0.0679782554507255,1.0,-0.4938703179359436,0.4929265081882477,0.0009438156266696,0.3624126613140106,0.6435481905937195,0.6435481905937195,0.0,38.16994094848633,60.0,10470.8837890625,-0.0,38.96019744873047,1.0,283.1388244628906,284.6128234863281,295.1581726074219,295.9686584472656,293.1499938964844,293.1499938964844,283.1499938964844,20075.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176124334335327,1.0,0.0,0.0,1.665550947189331,1.6655582189559937,1.8510120014525453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.592041015625,0.0,188.62255859375,1895.4371337890625,0.0,307.8221740722656,0.4461106956005096,1.0,0.0,3.0,1.0,0.0
18079800,298.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.4961081743240356,0.050000000745058,0.0463824532926082,298.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.4961081743240356,0.050000000745058,0.0488429591059684,298.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.4961081743240356,0.050000000745058,0.0360752418637275,298.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.4961081743240356,0.050000000745058,0.0488429591059684,298.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.4961081743240356,0.050000000745058,0.2316899746656417,284.7957458496094,284.95001220703125,294.4333190917969,292.4847412109375,294.4555969238281,298.4454040527344,284.8034362792969,1.0,0.1795292794704437,1.0,1.0,0.0,1.0,-0.4942158162593841,0.4942139685153961,1.857063807619852e-06,0.3636863231658935,0.6251457929611206,0.6251457929611206,0.0,39.02934265136719,60.0,10436.0341796875,-0.0,39.71879577636719,1.0,283.1415100097656,284.6511535644531,295.1629333496094,295.95819091796875,293.1499938964844,293.1499938964844,283.1499938964844,21441.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406671941280365,1.0,0.0,0.0,1.6166187524795532,1.6166260242462158,1.7438479460452077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.3173828125,0.0,180.8617248535156,1895.4371337890625,0.0,287.5580139160156,0.4367727935314178,1.0,0.0,3.0,1.0,0.0
18079860,298.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.488508403301239,0.050000000745058,0.0465123318135738,298.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.488508403301239,0.050000000745058,0.0489797256886959,298.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.488508403301239,0.050000000745058,0.0361762605607509,298.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.488508403301239,0.050000000745058,0.0489797256886959,298.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.488508403301239,0.050000000745058,0.2323387414216995,284.87847900390625,284.95001220703125,294.4608154296875,292.5051574707031,294.45684814453125,298.41162109375,284.9185485839844,1.0,0.1856970638036728,1.0,1.0,0.0,1.0,-0.4955998063087463,0.4955994486808777,3.59656013415588e-07,0.3650623857975006,0.6174381971359253,0.6174381971359253,0.0,42.50606918334961,60.0,10447.2822265625,-0.0,42.799259185791016,1.0,283.14727783203125,284.82440185546875,295.2421569824219,295.9976806640625,293.1499938964844,293.1499938964844,283.1499938964844,21136.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675769865512848,1.0,0.0,0.0,1.473521113395691,1.4735276699066162,1.4487922328498828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.70361328125,0.0,146.9953155517578,1895.4371337890625,0.0,221.83953857421875,0.4126118421554565,1.0,0.0,3.0,1.0,0.0
18079920,298.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.4863515496253967,0.050000000745058,0.0465513430535793,298.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.4863515496253967,0.050000000745058,0.0490208081901073,298.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.4863515496253967,0.050000000745058,0.0362066030502319,298.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.4863515496253967,0.050000000745058,0.0490208081901073,298.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.4863515496253967,0.050000000745058,0.2325336039066314,284.915283203125,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4024658203125,284.94451904296875,1.0,0.1875074654817581,1.0,1.0,0.0,1.0,-0.4960154891014099,0.4960151314735412,3.5945438980888866e-07,0.3655060827732086,0.6335293650627136,0.6335293650627136,0.0,43.55068206787109,48.0,10547.4306640625,-0.0,43.72808837890625,1.0,283.1481018066406,284.83984375,295.2889404296875,296.0461730957031,293.1499938964844,293.1499938964844,283.1499938964844,19722.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359495997428894,1.0,0.0,0.0,1.4871363639831543,1.4871426820755005,1.4756894017864397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.32421875,0.0,145.60177612304688,1895.4371337890625,0.0,209.1206817626953,0.4116605818271637,1.0,0.0,3.0,1.0,0.0
18079980,298.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4840538501739502,0.050000000745058,0.0465935692191123,298.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4840538501739502,0.050000000745058,0.0490652695298194,298.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4840538501739502,0.050000000745058,0.0362394414842128,298.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4840538501739502,0.050000000745058,0.0490652695298194,298.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4840538501739502,0.050000000745058,0.2327445149421692,284.950927734375,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37359619140625,284.9454650878906,1.0,0.1889668554067611,1.0,1.0,0.0,1.0,-0.4964657425880432,0.4964653849601745,3.600891318455979e-07,0.3663899600505829,0.654918909072876,0.654918909072876,0.0,44.6854133605957,36.0,10685.474609375,-0.0,44.73857116699219,1.0,283.14959716796875,284.808349609375,295.4963684082031,296.2741394042969,293.1499938964844,293.1499938964844,283.1499938964844,17660.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513672053813934,1.0,0.0,0.0,1.5414822101593018,1.541488528251648,1.5855152923904825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.1796875,0.0,151.0009307861328,1895.4371337890625,0.0,196.48114013671875,0.4162055552005768,1.0,0.0,3.0,1.0,0.0
18080040,298.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4840538501739502,0.050000000745058,0.0465935692191123,298.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4840538501739502,0.050000000745058,0.0490652695298194,298.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4840538501739502,0.050000000745058,0.0362394414842128,298.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4840538501739502,0.050000000745058,0.0490652695298194,298.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4840538501739502,0.050000000745058,0.2327445149421692,284.950927734375,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37359619140625,284.9454650878906,1.0,0.1889668554067611,1.0,1.0,0.0,1.0,-0.4964657425880432,0.4964653849601745,3.600891318455979e-07,0.3663899600505829,0.654918909072876,0.654918909072876,0.0,44.6854133605957,36.0,10685.474609375,-0.0,44.73857116699219,1.0,283.14959716796875,284.808349609375,295.4963684082031,296.2741394042969,293.1499938964844,293.1499938964844,283.1499938964844,17660.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513672053813934,1.0,0.0,0.0,1.5414822101593018,1.541488528251648,1.5855152923904825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.1796875,0.0,151.0009307861328,1895.4371337890625,0.0,196.48114013671875,0.4162055552005768,1.0,0.0,3.0,1.0,0.0
18080100,298.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.4852855503559112,0.050000000745058,0.0465708598494529,298.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.4852855503559112,0.050000000745058,0.0490413606166839,298.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.4852855503559112,0.050000000745058,0.0362217798829078,298.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.4852855503559112,0.050000000745058,0.0490413606166839,298.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.4852855503559112,0.050000000745058,0.2326311022043228,284.9432067871094,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3628845214844,284.9422302246094,1.0,0.1877657026052475,1.0,1.0,0.0,1.0,-0.4962239265441894,0.4962235391139984,3.599905937790027e-07,0.3664478957653045,0.6485369801521301,0.6485369801521301,0.0,44.08062362670898,36.0,10667.734375,-0.0,44.19954299926758,1.0,283.1498107910156,284.8103942871094,295.5701599121094,296.359130859375,293.1499938964844,293.1499938964844,283.1499938964844,18079.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563032746315002,1.0,0.0,0.0,1.533144474029541,1.5331507921218872,1.568409828678341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.58447265625,0.0,150.47813415527344,1895.4371337890625,0.0,204.14129638671875,0.4155637621879577,1.0,0.0,3.0,1.0,0.0
18080160,298.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.4878184199333191,0.050000000745058,0.0465247258543968,298.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.4878184199333191,0.050000000745058,0.0489927791059017,298.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.4878184199333191,0.050000000745058,0.036185897886753,298.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.4878184199333191,0.050000000745058,0.0489927791059017,298.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.4878184199333191,0.050000000745058,0.2324006408452987,284.94488525390625,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35418701171875,284.9476318359375,1.0,0.1854724586009979,1.0,1.0,0.0,1.0,-0.4957323968410492,0.4957320392131805,3.596583439957613e-07,0.3662756383419037,0.647408664226532,0.647408664226532,0.0,42.848854064941406,25.0,10670.9990234375,-0.0,43.1034049987793,1.0,283.14990234375,284.8196105957031,295.6169738769531,296.418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18195.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631204068660736,1.0,0.0,0.0,1.525681495666504,1.52568781375885,1.5531777819433048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.0166015625,0.0,149.202880859375,1895.4371337890625,0.0,214.80252075195312,0.414515346288681,1.0,0.0,3.0,1.0,0.0
18080220,298.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4928619861602783,0.050000000745058,0.0464362613856792,298.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4928619861602783,0.050000000745058,0.0488996170461177,298.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4928619861602783,0.1658884435892105,0.0361170917749404,298.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4928619861602783,0.050000000745058,0.0488996170461177,298.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4928619861602783,0.050000000745058,0.231958732008934,284.9510498046875,284.95001220703125,294.56793212890625,292.58673095703125,294.56378173828125,298.3452453613281,284.95220947265625,1.0,0.1811237335205078,1.0,1.0,0.0,1.0,-0.4947898983955383,0.4947895407676697,3.589398431813607e-07,0.3657654821872711,0.6507658362388611,0.6507658362388611,0.0,40.48501205444336,25.0,10696.509765625,-0.0,41.00581741333008,1.0,283.14996337890625,284.82232666015625,295.6493225097656,296.4672546386719,293.1499938964844,293.1499938964844,283.1499938964844,17968.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722431659698486,1.0,0.0,0.0,1.5292993783950806,1.5293056964874268,1.5605526471063058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.5703125,0.0,149.28514099121094,1895.4371337890625,0.0,229.2781524658203,0.4147051870822906,1.0,0.0,3.0,1.0,0.0
18080280,298.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5679404735565186,0.1738181263208389,0.0613123066723346,298.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.5068367123603821,0.050000000745058,0.0486764386296272,298.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7233874201774597,0.1670683920383453,0.0952917709946632,298.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.5068367123603821,0.050000000745058,0.0486764386296272,298.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.5068367123603821,0.050000000745058,0.2309000641107559,284.9635009765625,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3375244140625,285.0050048828125,1.0,0.1795895099639892,1.0,1.0,0.0,1.0,-0.5817700028419495,0.5817695260047913,4.386313037230138e-07,0.4353293180465698,0.6591963768005371,0.6591963768005371,0.0,35.55900955200195,45.0,11671.9052734375,-0.0,46.45207595825195,1.0,283.1499938964844,284.8919372558594,295.6583251953125,296.4906311035156,293.1499938964844,293.1499938964844,283.1499938964844,17761.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763074576854706,1.0,0.0,0.0,1.5353134870529177,1.5353198051452637,1.572850862885389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.15673828125,0.0,149.9569549560547,1895.4371337890625,0.0,235.8253631591797,0.4155431091785431,1.0,0.0,3.0,1.0,0.0
18080340,298.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.8301604986190796,0.1655973643064499,0.1514940112829208,298.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.7841503024101257,0.157662957906723,0.1342028975486755,298.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.8223721981048584,0.1618141531944275,0.1143098399043083,298.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.5492019057273865,0.1536139696836471,0.0482474341988563,298.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.5492019057273865,0.050000000745058,0.2288650572299957,285.3978576660156,284.95001220703125,294.6104431152344,292.6197814941406,294.6078796386719,298.2086486816406,285.45849609375,1.0,0.1870435178279876,1.0,1.0,0.0,1.0,-0.8125244379043579,0.8125237822532654,6.840013497821928e-07,0.61537104845047,1.0,1.0,0.0,26.842041015625,45.0,16406.0390625,-0.0,67.722900390625,1.0,283.1499938964844,285.1996459960937,295.8152160644531,296.86920166015625,293.1499938964844,293.1499938964844,283.1499938964844,8521.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075764417648315,1.0,0.0,0.0,1.9043128490448,1.904319167137146,2.4197470338549465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.7568359375,0.0,212.7458953857422,1895.4371337890625,0.0,289.1950378417969,0.4750131368637085,1.0,0.0,3.0,1.0,0.0
18080400,298.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.8445106744766235,0.1645447462797165,0.150278553366661,298.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.8205757737159729,0.1564426869153976,0.144349604845047,298.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.8376592397689819,0.1617844104766845,0.1139064282178878,298.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.6893727779388428,0.1553674340248108,0.0852837637066841,298.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.5631936192512512,0.050000000745058,0.2284064888954162,285.4601745605469,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1801147460937,285.5057373046875,1.0,0.1897761076688766,1.0,1.0,0.0,1.0,-0.8666536808013916,0.8666529059410095,7.487389552807144e-07,0.6548263430595398,1.0,1.0,0.0,24.921735763549805,63.0,17224.373046875,-0.0,73.89200592041016,1.0,283.1499938964844,285.2176513671875,295.86431884765625,296.9664001464844,293.1499938964844,293.1499938964844,283.1499938964844,8723.26171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419407844543457,1.0,0.0,0.0,1.963136315345764,1.963142991065979,2.571545962837263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.42333984375,0.0,231.7357177734375,1895.4371337890625,0.0,311.2493591308594,0.4907841682434082,1.0,0.0,3.0,1.0,0.0
18080460,298.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64044189453125,0.829731285572052,0.1646788418292999,0.148339033126831,298.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.640380859375,0.8123981952667236,0.1524455845355987,0.1460581719875335,298.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64044189453125,0.8279803395271301,0.1640520244836807,0.1145927757024765,298.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.8108160495758057,0.1520219594240188,0.1451862007379531,298.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.5534926652908325,0.1433279663324356,0.2287138551473617,285.6402282714844,284.95001220703125,294.6441345214844,292.6461486816406,294.6419677734375,298.0804138183594,285.6354675292969,1.0,0.2023271173238754,1.0,1.0,0.0,1.0,-0.9395596981048584,0.9395588636398317,8.434207643404079e-07,0.7105680108070374,1.0,1.0,0.0,27.35599899291992,63.0,19131.951171875,-0.0,91.04025268554688,1.0,283.1499938964844,285.2545166015625,296.0190124511719,297.3267517089844,293.1499938964844,293.1499938964844,283.1499938964844,10811.419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803100824356079,1.0,0.0,0.0,2.19009780883789,2.19010591506958,3.200518676749198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.4375,0.0,321.55615234375,1895.4371337890625,0.0,450.0706787109375,0.5428669452667236,1.0,0.0,3.0,1.0,0.0
18080520,298.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.779455304145813,0.1668862402439117,0.1493357568979263,297.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.7596557140350342,0.1523217409849167,0.1456428319215774,298.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.7783213257789612,0.1661636382341385,0.1156543493270874,297.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670837402344,0.7586197257041931,0.1512166261672973,0.1450385600328445,297.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.657958984375,0.6701834797859192,0.1442931592464447,0.4743556976318359,285.66943359375,284.95001220703125,294.6533203125,292.65338134765625,294.65093994140625,298.0648498535156,285.67169189453125,1.0,0.2058508694171905,1.0,1.0,0.0,1.0,-0.8317577838897705,0.831757128238678,6.616573386963864e-07,0.5507984161376953,1.0,1.0,0.0,34.790672302246094,66.0,16089.8955078125,-0.0,121.9610366821289,1.0,283.1499938964844,285.2600402832031,296.0337219238281,297.4007873535156,293.1499938964844,293.1499938964844,283.1499938964844,11429.7607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999843835830688,1.0,0.0,0.0,2.251865863800049,2.251874685287476,3.383595128525485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.697265625,0.0,349.5372009277344,1895.4371337890625,0.0,506.8743591308594,0.5607553720474243,1.0,0.0,3.0,1.0,0.0
18080580,298.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.9000734090805054,0.1817653775215149,0.1062624976038932,297.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.9000734090805054,0.1584518253803253,0.1118995249271392,298.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.9000734090805054,0.1785606145858764,0.0826486125588417,297.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.9453365206718444,0.1551569402217865,0.1274577379226684,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.9594895243644714,0.1379404664039611,0.6298132538795471,286.0092163085937,284.95001220703125,294.6819152832031,292.67584228515625,294.6802978515625,298.0667419433594,286.02252197265625,1.0,0.2286456525325775,1.0,1.0,0.0,1.0,-1.265929937362671,1.2659286260604858,1.3592527920991415e-06,0.9572169184684752,1.0,1.0,0.0,17.76058578491211,66.0,24369.95703125,-0.0,154.4182891845703,1.0,283.1499938964844,285.5276794433594,296.0609741210937,297.67535400390625,293.1499938964844,293.1499938964844,283.1499938964844,13472.3935546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599313378334045,1.0,0.0,0.0,2.444817066192627,2.4448273181915283,3.988284049682989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.4248046875,0.0,447.3064880371094,1895.4371337890625,0.0,729.2553100585938,0.6047266125679016,1.0,0.0,3.0,1.0,0.0
18080640,298.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.9042872786521912,0.1843472421169281,0.1094136238098144,297.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.9078465104103088,0.1597526520490646,0.1164922639727592,298.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.9042872786521912,0.1806618571281433,0.0850994884967804,297.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334167480469,0.985393524169922,0.1550488024950027,0.1467073261737823,297.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.033203125,0.9501457214355468,0.1365789920091629,0.6225879788398743,286.0351867675781,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.0546875,286.04620361328125,1.0,0.2337499409914016,1.0,1.0,0.0,1.0,-1.2962214946746826,1.296220064163208,1.4165834727464244e-06,0.9812052249908448,1.0,1.0,0.0,18.42214775085449,86.0,24903.208984375,-0.0,164.85906982421875,1.0,283.1499938964844,285.5373840332031,296.0576477050781,297.72247314453125,293.1499938964844,293.1499938964844,283.1499938964844,13950.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756635069847107,1.0,0.0,0.0,2.487822294235229,2.487833023071289,4.129828994337004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.9716796875,0.0,471.32904052734375,1895.4371337890625,0.0,802.1648559570312,0.6180711388587952,1.0,0.0,3.0,1.0,0.0
18080700,298.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08856201171875,0.9347215294837952,0.1882580667734146,0.1326387226581573,297.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888366699219,0.9633280038833618,0.1597755402326584,0.1516014039516449,298.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.9347215294837952,0.1838295757770538,0.1031634509563446,297.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887756347656,0.9518612027168274,0.1541048735380172,0.1465572267770767,297.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879211425781,0.9057931303977966,0.1344651132822036,0.6101634502410889,286.0902099609375,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.0202331542969,286.09814453125,1.0,0.2481617480516433,1.0,1.0,0.0,1.0,-1.3703957796096802,1.370394229888916,1.5598679965478368e-06,1.035893201828003,1.0,1.0,0.0,21.035585403442383,86.0,26173.328125,-0.0,196.19705200195312,1.0,283.1499938964844,285.55615234375,296.0286865234375,297.794921875,293.1499938964844,293.1499938964844,283.1499938964844,15207.69921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067352294921875,1.0,0.0,0.0,2.597501039505005,2.597512722015381,4.501993089434109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.45703125,0.0,536.4552612304688,1895.4371337890625,0.0,966.9483032226562,0.6419503092765808,1.0,0.0,3.0,1.0,0.0
18080760,298.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15655517578125,0.9723352789878844,0.1866788417100906,0.1690717935562133,297.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.9163753986358644,0.1596083045005798,0.1515361666679382,298.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15643310546875,0.9642560482025146,0.182121455669403,0.1282108277082443,297.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549072265625,0.904615581035614,0.1541731059551239,0.1463292986154556,297.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536560058594,0.8625110983848572,0.1332778036594391,0.6033591032028198,286.15728759765625,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9564819335937,286.1707458496094,1.0,0.2639973163604736,1.0,1.0,0.0,1.0,-1.4497679471969604,1.4497661590576172,1.7323740166830248e-06,1.103290557861328,1.0,1.0,0.0,24.899715423583984,106.0,27542.1328125,-0.0,233.35226440429688,1.0,283.1499938964844,285.5985412597656,295.9867248535156,297.8354797363281,293.1499938964844,293.1499938964844,283.1499938964844,16197.712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310965418815613,1.0,0.0,0.0,2.680716037750244,2.6807284355163574,4.795070367435983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.2724609375,0.0,589.683349609375,1895.4371337890625,0.0,1115.2493896484375,0.6649406552314758,1.0,0.0,3.0,1.0,0.0
18080820,297.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7897160053253174,0.1853862851858139,0.1676580756902694,297.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1057434082031,0.7528249025344849,0.1606567203998565,0.1530749499797821,297.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051940917969,0.7841901779174805,0.1815568506717682,0.1277554780244827,297.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.7448665499687195,0.1553604453802108,0.1480631232261657,297.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.7086375951766968,0.1318805813789367,0.5999683141708374,286.1046447753906,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84820556640625,286.0984191894531,1.0,0.2916419506072998,1.0,1.0,0.0,1.0,-1.4360220432281494,1.4360203742980957,1.702838176242949e-06,1.0928144454956057,1.0,1.0,0.0,48.73043823242188,94.0,27920.26953125,-0.0,287.95477294921875,1.0,283.1499938964844,285.5042724609375,295.8958435058594,297.81610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18207.263671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626043915748596,1.0,0.0,0.0,2.8421456813812256,2.842159509658813,5.389965735957958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.96630859375,0.0,702.7576293945312,1895.4371337890625,0.0,1329.0635986328125,0.7041990756988525,1.0,0.0,3.0,1.0,0.0
18080880,297.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7897160053253174,0.1853862851858139,0.1676580756902694,297.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1057434082031,0.7528249025344849,0.1606567203998565,0.1530749499797821,297.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051940917969,0.7841901779174805,0.1815568506717682,0.1277554780244827,297.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.7448665499687195,0.1553604453802108,0.1480631232261657,297.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.7086375951766968,0.1318805813789367,0.5999683141708374,286.1046447753906,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84820556640625,286.0984191894531,1.0,0.2916419506072998,1.0,1.0,0.0,1.0,-1.4360220432281494,1.4360203742980957,1.702838176242949e-06,1.0928144454956057,1.0,1.0,0.0,48.73043823242188,94.0,27920.26953125,-0.0,287.95477294921875,1.0,283.1499938964844,285.5042724609375,295.8958435058594,297.81610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18207.263671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626043915748596,1.0,0.0,0.0,2.8421456813812256,2.842159509658813,5.389965735957958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.96630859375,0.0,702.7576293945312,1895.4371337890625,0.0,1329.0635986328125,0.7041990756988525,1.0,0.0,3.0,1.0,0.0
18080940,297.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597839355469,0.7604575753211975,0.1875438392162323,0.1693818271160125,297.73553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601501464844,0.7268983721733093,0.1620634794235229,0.1546173989772796,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0598449707031,0.7549186944961548,0.1831185668706894,0.1288290619850158,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.719427227973938,0.1567017585039138,0.1495793461799621,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.060791015625,0.6785991191864014,0.1316751390695572,0.5999205708503723,286.0594787597656,284.95001220703125,294.7879333496094,292.7593078613281,294.7864990234375,297.80389404296875,286.0552978515625,1.0,0.3028826117515564,1.0,1.0,0.0,1.0,-1.4429923295974731,1.44299054145813,1.7179279439005768e-06,1.098280429840088,1.0,1.0,0.0,58.36722183227539,94.0,28272.376953125,-0.0,314.6711120605469,1.0,283.1499938964844,285.4519958496094,295.8437805175781,297.7748413085937,293.1499938964844,293.1499938964844,283.1499938964844,19499.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710549592971802,1.0,0.0,0.0,2.941270351409912,2.9412853717803955,5.772490681010822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.736328125,0.0,778.8818969726562,1895.4371337890625,0.0,1390.243408203125,0.7254670262336731,1.0,0.0,3.0,1.0,0.0
18081000,297.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467224121094,0.7542015314102173,0.1889626234769821,0.1706233918666839,297.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.7207812666893005,0.1628929674625396,0.1554579883813858,297.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.7483949661254883,0.184153750538826,0.1295542567968368,297.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470275878906,0.7131073474884033,0.157474398612976,0.1503766477108001,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04742431640625,0.6710463762283325,0.1317543983459472,0.6004598736763,286.0465393066406,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.78643798828125,286.04376220703125,1.0,0.3067479133605957,1.0,1.0,0.0,1.0,-1.4479668140411377,1.4479650259017944,1.7287658238274162e-06,1.1021966934204102,1.0,1.0,0.0,61.41445541381836,82.0,28436.67578125,-0.0,324.4534912109375,1.0,283.1499938964844,285.43670654296875,295.82940673828125,297.7635498046875,293.1499938964844,293.1499938964844,283.1499938964844,19971.458984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731289625167847,1.0,0.0,0.0,2.976657629013061,2.976672887802124,5.912226583859592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.685546875,0.0,807.334228515625,1895.4371337890625,0.0,1405.490234375,0.7369511723518372,1.0,0.0,3.0,1.0,0.0
18081060,297.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.7487238645553589,0.1938882619142532,0.1749809235334396,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.7137772440910339,0.165733978152275,0.1582007259130478,297.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.7416769862174988,0.1877966970205307,0.1320850253105163,297.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.7055206894874573,0.1600967794656753,0.1529314666986465,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.6611557006835938,0.1324402391910553,0.6035799384117126,286.0150146484375,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74249267578125,286.01397705078125,1.0,0.3140408396720886,1.0,1.0,0.0,1.0,-1.4663379192352295,1.4663361310958862,1.7692024130155914e-06,1.116683840751648,1.0,1.0,0.0,66.45425415039062,70.0,29012.0390625,-0.0,345.6286315917969,1.0,283.1499938964844,285.39288330078125,295.8205261230469,297.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,21574.73046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677064061164856,1.0,0.0,0.0,3.0938315391540527,3.0938479900360107,6.386849236150738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.5029296875,0.0,906.4772338867188,1895.4371337890625,0.0,1434.6627197265625,0.7655083537101746,1.0,0.0,3.0,1.0,0.0
18081120,297.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.7487238645553589,0.1938882619142532,0.1749809235334396,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.7137772440910339,0.165733978152275,0.1582007259130478,297.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.7416769862174988,0.1877966970205307,0.1320850253105163,297.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.7055206894874573,0.1600967794656753,0.1529314666986465,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.6611557006835938,0.1324402391910553,0.6035799384117126,286.0150146484375,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74249267578125,286.01397705078125,1.0,0.3140408396720886,1.0,1.0,0.0,1.0,-1.4663379192352295,1.4663361310958862,1.7692024130155914e-06,1.116683840751648,1.0,1.0,0.0,66.45425415039062,70.0,29012.0390625,-0.0,345.6286315917969,1.0,283.1499938964844,285.39288330078125,295.8205261230469,297.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,21574.73046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677064061164856,1.0,0.0,0.0,3.0938315391540527,3.0938479900360107,6.386849236150738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.5029296875,0.0,906.4772338867188,1895.4371337890625,0.0,1434.6627197265625,0.7655083537101746,1.0,0.0,3.0,1.0,0.0
18081180,297.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.7572193145751953,0.1993534713983535,0.1797616779804229,297.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.7198284268379211,0.1689146012067794,0.1611083447933197,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.748442530632019,0.1918825954198837,0.1348547339439392,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.711740255355835,0.1630198061466217,0.1556024104356765,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.6647569537162781,0.1336258947849273,0.6082735061645508,286.0003356933594,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.708740234375,286.0002746582031,1.0,0.3157129883766174,1.0,1.0,0.0,1.0,-1.4877326488494873,1.487730860710144,1.817075940380164e-06,1.1335656642913818,1.0,1.0,0.0,66.01993560791016,58.0,29611.404296875,-0.0,354.9393005371094,1.0,283.1499938964844,285.36492919921875,295.8453674316406,297.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,23030.78125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806805729866028,1.0,0.0,0.0,3.196526527404785,3.1965441703796387,6.817889470767113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.33447265625,0.0,999.7743530273438,1895.4371337890625,0.0,1461.751220703125,0.7906006574630737,1.0,0.0,3.0,1.0,0.0
18081240,297.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.7572193145751953,0.1993534713983535,0.1797616779804229,297.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.7198284268379211,0.1689146012067794,0.1611083447933197,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.748442530632019,0.1918825954198837,0.1348547339439392,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.711740255355835,0.1630198061466217,0.1556024104356765,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.6647569537162781,0.1336258947849273,0.6082735061645508,286.0003356933594,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.708740234375,286.0002746582031,1.0,0.3157129883766174,1.0,1.0,0.0,1.0,-1.4877326488494873,1.487730860710144,1.817075940380164e-06,1.1335656642913818,1.0,1.0,0.0,66.01993560791016,58.0,29611.404296875,-0.0,354.9393005371094,1.0,283.1499938964844,285.36492919921875,295.8453674316406,297.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,23030.78125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806805729866028,1.0,0.0,0.0,3.196526527404785,3.1965441703796387,6.817889470767113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.33447265625,0.0,999.7743530273438,1895.4371337890625,0.0,1461.751220703125,0.7906006574630737,1.0,0.0,3.0,1.0,0.0
18081300,297.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.765430748462677,0.2021777331829071,0.1821999996900558,297.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.7262136936187744,0.1705706119537353,0.1625805795192718,297.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.7556055784225464,0.1939920485019683,0.1362587213516235,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955749511719,0.7182457447052002,0.1645417958498001,0.156949371099472,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.6702446341514587,0.134327694773674,0.6109238266944885,285.9954528808594,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6943359375,285.9948425292969,1.0,0.3150118589401245,1.0,1.0,0.0,1.0,-1.4989112615585327,1.4989093542099,1.8424186691845528e-06,1.14238440990448,1.0,1.0,0.0,64.30705261230469,58.0,29931.833984375,-0.0,356.0932922363281,1.0,283.1499938964844,285.3515014648437,295.8622436523437,297.859375,293.1499938964844,293.1499938964844,283.1499938964844,23830.224609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830414533615112,1.0,0.0,0.0,3.251532077789306,3.251550436019897,7.05455192928639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.3779296875,0.0,1052.2799072265625,1895.4371337890625,0.0,1479.5758056640625,0.8012637495994568,1.0,0.0,3.0,1.0,0.0
18081360,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.7762181758880615,0.205033928155899,0.1846452951431274,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.7346059679985046,0.17224682867527,0.1640482097864151,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.765235960483551,0.1961153298616409,0.1376558989286422,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.7265558838844299,0.1660827994346618,0.1582900285720825,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.6780340075492859,0.135072261095047,0.6136650443077087,285.99517822265625,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.68121337890625,285.9955749511719,1.0,0.3135032057762146,1.0,1.0,0.0,1.0,-1.5101876258850098,1.5101858377456665,1.8682115978663203e-06,1.1512776613235474,1.0,1.0,0.0,61.825679779052734,46.0,30208.783203125,-0.0,355.3192443847656,1.0,283.1499938964844,285.34637451171875,295.8787536621094,297.8924255371094,293.1499938964844,293.1499938964844,283.1499938964844,24367.486328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856557726860046,1.0,0.0,0.0,3.2879812717437744,3.2879998683929443,7.213598678390554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.56689453125,0.0,1088.0657958984375,1895.4371337890625,0.0,1499.442138671875,0.8129757046699524,1.0,0.0,3.0,1.0,0.0
18081420,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.8052715063095093,0.2107855826616287,0.1895286738872528,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.7579905390739441,0.1756123453378677,0.1669498085975647,297.6830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.7919506430625916,0.2003524005413055,0.1404113173484802,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.7490508556365967,0.1691769212484359,0.1609359085559845,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7001618146896362,0.1366230696439743,0.6192241311073303,285.9940795898437,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6575012207031,285.9947814941406,1.0,0.3088037967681885,1.0,1.0,0.0,1.0,-1.532690405845642,1.5326884984970093,1.9203671399736777e-06,1.169014811515808,1.0,1.0,0.0,55.311824798583984,34.0,30797.890625,-0.0,349.6127014160156,1.0,283.1499938964844,285.3321838378906,295.9105529785156,297.960205078125,293.1499938964844,293.1499938964844,283.1499938964844,25650.390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914324164390564,1.0,0.0,0.0,3.3734242916107178,3.373443841934204,7.593382065351761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.427734375,0.0,1175.1143798828125,1895.4371337890625,0.0,1543.80615234375,0.8338963389396667,1.0,0.0,3.0,1.0,0.0
