time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081480,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.8052715063095093,0.2107855826616287,0.1895286738872528,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.7579905390739441,0.1756123453378677,0.1669498085975647,297.6830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.7919506430625916,0.2003524005413055,0.1404113173484802,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.7490508556365967,0.1691769212484359,0.1609359085559845,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7001618146896362,0.1366230696439743,0.6192241311073303,285.9940795898437,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6575012207031,285.9947814941406,1.0,0.3088037967681885,1.0,1.0,0.0,1.0,-1.532690405845642,1.5326884984970093,1.9203671399736777e-06,1.169014811515808,1.0,1.0,0.0,55.311824798583984,34.0,30797.890625,-0.0,349.6127014160156,1.0,283.1499938964844,285.3321838378906,295.9105529785156,297.960205078125,293.1499938964844,293.1499938964844,283.1499938964844,25650.390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914324164390564,1.0,0.0,0.0,3.3734242916107178,3.373443841934204,7.593382065351761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.427734375,0.0,1175.1143798828125,1895.4371337890625,0.0,1543.80615234375,0.8338963389396667,1.0,0.0,3.0,1.0,0.0
18081540,297.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.8440111875534058,0.216546893119812,0.1943716704845428,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.794610321521759,0.1789484322071075,0.169772669672966,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.8295772671699524,0.2045243829488754,0.1430841535329818,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.7844232320785522,0.1722423434257507,0.1635032445192337,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.7310882806777954,0.1382016241550445,0.624684751033783,285.99615478515625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6366882324219,285.9969787597656,1.0,0.3022418022155761,1.0,1.0,0.0,1.0,-1.554740309715271,1.5547382831573486,1.972358859347878e-06,1.186381459236145,1.0,1.0,0.0,47.168453216552734,25.0,31371.8203125,-0.0,339.1351013183594,1.0,283.1499938964844,285.3215026855469,295.9390869140625,298.0241394042969,293.1499938964844,293.1499938964844,283.1499938964844,26874.515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973785758018494,1.0,0.0,0.0,3.452981948852539,3.453002452850342,7.95576397649711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.109375,0.0,1260.231201171875,1895.4371337890625,0.0,1590.1268310546875,0.8533980250358582,1.0,0.0,3.0,1.0,0.0
18081600,297.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.8440111875534058,0.216546893119812,0.1943716704845428,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.794610321521759,0.1789484322071075,0.169772669672966,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.8295772671699524,0.2045243829488754,0.1430841535329818,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.7844232320785522,0.1722423434257507,0.1635032445192337,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.7310882806777954,0.1382016241550445,0.624684751033783,285.99615478515625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6366882324219,285.9969787597656,1.0,0.3022418022155761,1.0,1.0,0.0,1.0,-1.554740309715271,1.5547382831573486,1.972358859347878e-06,1.186381459236145,1.0,1.0,0.0,47.168453216552734,25.0,31371.8203125,-0.0,339.1351013183594,1.0,283.1499938964844,285.3215026855469,295.9390869140625,298.0241394042969,293.1499938964844,293.1499938964844,283.1499938964844,26874.515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973785758018494,1.0,0.0,0.0,3.452981948852539,3.453002452850342,7.95576397649711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.109375,0.0,1260.231201171875,1895.4371337890625,0.0,1590.1268310546875,0.8533980250358582,1.0,0.0,3.0,1.0,0.0
18081660,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.9001162648200989,0.2222763299942016,0.1991858929395675,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.8432510495185852,0.1822135299444198,0.1725287288427353,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.881342351436615,0.208589106798172,0.1456823348999023,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.8331049084663391,0.1752385050058365,0.1660052984952926,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.773876428604126,0.1397558450698852,0.6300484538078308,286.0000915527344,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.617919921875,286.0010070800781,1.0,0.2954829633235931,1.0,1.0,0.0,1.0,-1.576392412185669,1.5763903856277466,2.0242648588464363e-06,1.203418850898743,1.0,1.0,0.0,38.813507080078125,25.0,31933.251953125,-0.0,327.541015625,1.0,283.1499938964844,285.3131103515625,295.9655456542969,298.0848999023437,293.1499938964844,293.1499938964844,283.1499938964844,28059.146484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031455039978027,1.0,0.0,0.0,3.5282649993896484,3.528286457061768,8.306454901685356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.93017578125,0.0,1344.4697265625,1895.4371337890625,0.0,1635.6649169921875,0.8718675971031189,1.0,0.0,3.0,1.0,0.0
18081720,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.9001162648200989,0.2222763299942016,0.1991858929395675,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.8432510495185852,0.1822135299444198,0.1725287288427353,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.881342351436615,0.208589106798172,0.1456823348999023,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.8331049084663391,0.1752385050058365,0.1660052984952926,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.773876428604126,0.1397558450698852,0.6300484538078308,286.0000915527344,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.617919921875,286.0010070800781,1.0,0.2954829633235931,1.0,1.0,0.0,1.0,-1.576392412185669,1.5763903856277466,2.0242648588464363e-06,1.203418850898743,1.0,1.0,0.0,38.813507080078125,25.0,31933.251953125,-0.0,327.541015625,1.0,283.1499938964844,285.3131103515625,295.9655456542969,298.0848999023437,293.1499938964844,293.1499938964844,283.1499938964844,28059.146484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031455039978027,1.0,0.0,0.0,3.5282649993896484,3.528286457061768,8.306454901685356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.93017578125,0.0,1344.4697265625,1895.4371337890625,0.0,1635.6649169921875,0.8718675971031189,1.0,0.0,3.0,1.0,0.0
18081780,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.9671816229820251,0.2279400527477264,0.2040401250123977,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.8972542881965637,0.1853773146867752,0.1752929389476776,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.943988025188446,0.2125167548656463,0.1482616066932678,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8852039575576782,0.1781351566314697,0.1685172021389007,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.821785569190979,0.1412477344274521,0.635633111000061,286.005615234375,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6005859375,286.0066833496094,1.0,0.2918599545955658,1.0,1.0,0.0,1.0,-1.5983543395996094,1.598352313041687,2.077771569020115e-06,1.220678687095642,1.0,1.0,0.0,32.9073600769043,25.0,32494.37890625,-0.0,322.3978881835937,1.0,283.1499938964844,285.3065795898437,295.9911804199219,298.14434814453125,293.1499938964844,293.1499938964844,283.1499938964844,29225.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086949944496155,1.0,0.0,0.0,3.6008729934692383,3.6008951663970947,8.651848020235775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.85888671875,0.0,1429.193115234375,1895.4371337890625,0.0,1680.0364990234375,0.8896858096122742,1.0,0.0,3.0,1.0,0.0
18081840,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.9671816229820251,0.2279400527477264,0.2040401250123977,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.8972542881965637,0.1853773146867752,0.1752929389476776,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.943988025188446,0.2125167548656463,0.1482616066932678,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8852039575576782,0.1781351566314697,0.1685172021389007,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.821785569190979,0.1412477344274521,0.635633111000061,286.005615234375,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6005859375,286.0066833496094,1.0,0.2918599545955658,1.0,1.0,0.0,1.0,-1.5983543395996094,1.598352313041687,2.077771569020115e-06,1.220678687095642,1.0,1.0,0.0,32.9073600769043,25.0,32494.37890625,-0.0,322.3978881835937,1.0,283.1499938964844,285.3065795898437,295.9911804199219,298.14434814453125,293.1499938964844,293.1499938964844,283.1499938964844,29225.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086949944496155,1.0,0.0,0.0,3.6008729934692383,3.6008951663970947,8.651848020235775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.85888671875,0.0,1429.193115234375,1895.4371337890625,0.0,1680.0364990234375,0.8896858096122742,1.0,0.0,3.0,1.0,0.0
18081900,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.995027244091034,0.2307398468255996,0.2064664214849472,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.9287729859352112,0.1869127601385116,0.1766613721847534,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.9753276109695436,0.2144207656383514,0.1495318114757537,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.914567232131958,0.1795376241207122,0.1697600781917572,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.8452394604682922,0.141960322856903,0.6384211778640747,286.0075378417969,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.59234619140625,286.0079650878906,1.0,0.2908120155334472,1.0,1.0,0.0,1.0,-1.6092464923858645,1.6092443466186523,2.1046366782684345e-06,1.2292375564575195,1.0,1.0,0.0,30.665407180786133,25.0,32791.0546875,-0.0,321.6688232421875,1.0,283.1499938964844,285.3009948730469,296.00408935546875,298.17498779296875,293.1499938964844,293.1499938964844,283.1499938964844,29930.990234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114295959472656,1.0,0.0,0.0,3.644051551818848,3.6440744400024414,8.860583875502925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.6064453125,0.0,1481.225341796875,1895.4371337890625,0.0,1702.0946044921875,0.8974812626838684,1.0,0.0,3.0,1.0,0.0
18081960,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.9872785806655884,0.2347532361745834,0.1987144500017166,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.9347245693206788,0.1883774846792221,0.1780692487955093,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.9804049134254456,0.21624256670475,0.1508239358663559,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.9202061891555786,0.1808699965476989,0.1710428595542907,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.8488298058509827,0.1426254510879516,0.6414638161659241,286.0015563964844,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5874938964844,285.99957275390625,1.0,0.2895815968513489,1.0,1.0,0.0,1.0,-1.6029239892959597,1.6029218435287476,2.089389909087913e-06,1.2245985269546509,1.0,1.0,0.0,30.32709693908692,28.0,32817.25390625,-0.0,318.7034912109375,1.0,283.1499938964844,285.2890625,296.0148620605469,298.19635009765625,293.1499938964844,293.1499938964844,283.1499938964844,30370.888671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713850200176239,1.0,0.0,0.0,3.670732498168945,3.670755624771118,8.990808169073716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.7958984375,0.0,1513.999755859375,1895.4371337890625,0.0,1721.7235107421875,0.9068393707275392,1.0,0.0,3.0,1.0,0.0
18082020,297.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.9798126816749572,0.2448568344116211,0.1849334985017776,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.9560355544090272,0.1911937147378921,0.1807240396738052,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.9964356422424316,0.2197420299053192,0.1530316174030304,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.9416133165359496,0.1834229826927185,0.1734490841627121,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818725585937,0.8640574216842651,0.143969789147377,0.6472704410552979,285.9816589355469,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5875549316406,285.9810791015625,1.0,0.2890693545341491,1.0,1.0,0.0,1.0,-1.6072232723236084,1.607221245765686,2.0997961200919235e-06,1.2277933359146118,1.0,1.0,0.0,29.284114837646484,48.0,33074.96875,-0.0,316.9483947753906,1.0,283.1499938964844,285.2646789550781,296.03179931640625,298.2281799316406,293.1499938964844,293.1499938964844,283.1499938964844,31521.064453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172020077705383,1.0,0.0,0.0,3.739593744277954,3.7396178245544434,9.33129911118158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.94140625,0.0,1600.814208984375,1895.4371337890625,0.0,1749.0616455078125,0.923743486404419,1.0,0.0,3.0,1.0,0.0
18082080,297.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.9798126816749572,0.2448568344116211,0.1849334985017776,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.9560355544090272,0.1911937147378921,0.1807240396738052,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.9964356422424316,0.2197420299053192,0.1530316174030304,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.9416133165359496,0.1834229826927185,0.1734490841627121,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818725585937,0.8640574216842651,0.143969789147377,0.6472704410552979,285.9816589355469,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5875549316406,285.9810791015625,1.0,0.2890693545341491,1.0,1.0,0.0,1.0,-1.6072232723236084,1.607221245765686,2.0997961200919235e-06,1.2277933359146118,1.0,1.0,0.0,29.284114837646484,48.0,33074.96875,-0.0,316.9483947753906,1.0,283.1499938964844,285.2646789550781,296.03179931640625,298.2281799316406,293.1499938964844,293.1499938964844,283.1499938964844,31521.064453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172020077705383,1.0,0.0,0.0,3.739593744277954,3.7396178245544434,9.33129911118158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.94140625,0.0,1600.814208984375,1895.4371337890625,0.0,1749.0616455078125,0.923743486404419,1.0,0.0,3.0,1.0,0.0
18082140,297.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9880545139312744,0.2525946497917175,0.2019331008195877,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.9405584931373596,0.1939363926649093,0.1833770275115966,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9857665300369264,0.2232008874416351,0.1557475924491882,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.9254184365272522,0.1859033107757568,0.1758543252944946,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.8503578305244446,0.1453257799148559,0.653631329536438,285.9974365234375,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5816345214844,286.0010986328125,1.0,0.2975313663482666,1.0,1.0,0.0,1.0,-1.645037055015564,1.6450347900390625,2.194189619331155e-06,1.257133722305298,1.0,1.0,0.0,31.50182342529297,68.0,33833.68359375,-0.0,342.0758972167969,1.0,283.1499938964844,285.2724914550781,296.056884765625,298.28338623046875,293.1499938964844,293.1499938964844,283.1499938964844,32652.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203453183174133,1.0,0.0,0.0,3.806101799011232,3.806126832962036,9.666161986388031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.62841796875,0.0,1687.7532958984375,1895.4371337890625,0.0,1774.86376953125,0.940080463886261,1.0,0.0,3.0,1.0,0.0
18082200,297.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9880545139312744,0.2525946497917175,0.2019331008195877,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.9405584931373596,0.1939363926649093,0.1833770275115966,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9857665300369264,0.2232008874416351,0.1557475924491882,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.9254184365272522,0.1859033107757568,0.1758543252944946,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.8503578305244446,0.1453257799148559,0.653631329536438,285.9974365234375,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5816345214844,286.0010986328125,1.0,0.2975313663482666,1.0,1.0,0.0,1.0,-1.645037055015564,1.6450347900390625,2.194189619331155e-06,1.257133722305298,1.0,1.0,0.0,31.50182342529297,68.0,33833.68359375,-0.0,342.0758972167969,1.0,283.1499938964844,285.2724914550781,296.056884765625,298.28338623046875,293.1499938964844,293.1499938964844,283.1499938964844,32652.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203453183174133,1.0,0.0,0.0,3.806101799011232,3.806126832962036,9.666161986388031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.62841796875,0.0,1687.7532958984375,1895.4371337890625,0.0,1774.86376953125,0.940080463886261,1.0,0.0,3.0,1.0,0.0
18082260,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.051025390625,0.9743887782096864,0.2537932693958282,0.2286687791347503,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504150390625,0.8878389000892639,0.1966625750064849,0.1861767321825027,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507507324219,0.934701144695282,0.2265685796737671,0.158243641257286,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503234863281,0.8750479221343994,0.1883744150400161,0.1784116774797439,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.049560546875,0.8079181909561157,0.1464917808771133,0.6601980328559875,286.05096435546875,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.55108642578125,286.0545654296875,1.0,0.3125754296779632,1.0,1.0,0.0,1.0,-1.7004425525665283,1.7004401683807373,2.3380989659926854e-06,1.3008365631103516,1.0,1.0,0.0,38.1046142578125,86.0,34919.94140625,-0.0,389.3278503417969,1.0,283.1499938964844,285.3048400878906,296.0968322753906,298.38348388671875,293.1499938964844,293.1499938964844,283.04998779296875,33781.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268876433372498,1.0,0.0,0.0,3.871354579925537,3.87138032913208,1.0000442216551164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.783203125,0.0,1776.0562744140625,1895.4371337890625,0.0,1829.0587158203125,0.95510995388031,1.0,0.0,3.0,1.0,0.0
18082320,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.051025390625,0.9743887782096864,0.2537932693958282,0.2286687791347503,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504150390625,0.8878389000892639,0.1966625750064849,0.1861767321825027,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507507324219,0.934701144695282,0.2265685796737671,0.158243641257286,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503234863281,0.8750479221343994,0.1883744150400161,0.1784116774797439,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.049560546875,0.8079181909561157,0.1464917808771133,0.6601980328559875,286.05096435546875,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.55108642578125,286.0545654296875,1.0,0.3125754296779632,1.0,1.0,0.0,1.0,-1.7004425525665283,1.7004401683807373,2.3380989659926854e-06,1.3008365631103516,1.0,1.0,0.0,38.1046142578125,86.0,34919.94140625,-0.0,389.3278503417969,1.0,283.1499938964844,285.3048400878906,296.0968322753906,298.38348388671875,293.1499938964844,293.1499938964844,283.04998779296875,33781.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268876433372498,1.0,0.0,0.0,3.871354579925537,3.87138032913208,1.0000442216551164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.783203125,0.0,1776.0562744140625,1895.4371337890625,0.0,1829.0587158203125,0.95510995388031,1.0,0.0,3.0,1.0,0.0
18082380,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8944110870361328,0.2566409707069397,0.2307319492101669,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873046875,0.8235132694244385,0.1987546384334564,0.1887251287698745,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.8612231612205505,0.2291561961174011,0.1604901105165481,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.8123534917831421,0.1902530044317245,0.1807551085948944,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.7463279366493225,0.1471301019191742,0.6657599210739136,285.9871520996094,284.95001220703125,295.2356872558594,293.0843200683594,295.2344970703125,297.5290832519531,285.9867248535156,1.0,0.3271388113498688,1.0,1.0,0.0,1.0,-1.7120741605758667,1.7120717763900757,2.368819650655496e-06,1.3098373413085938,1.0,1.0,0.0,50.18031692504883,86.0,35591.28515625,-0.0,432.47601318359375,1.0,283.05224609375,285.22235107421875,296.13897705078125,298.494873046875,293.1499938964844,293.1499938964844,283.04998779296875,34654.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379765510559082,1.0,0.0,0.0,3.92103910446167,3.92106556892395,1.0258778502247878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.99462890625,0.0,1845.319091796875,1895.4371337890625,0.0,1922.3668212890625,0.9652602076530457,1.0,0.0,3.0,1.0,0.0
18082440,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.8871169686317444,0.2571407854557037,0.2312043756246566,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.8172722458839417,0.1990091502666473,0.1890361309051513,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.854410707950592,0.2294719666242599,0.1607627868652343,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.8058197498321533,0.1904798448085785,0.1810399144887924,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.740486741065979,0.1471973955631256,0.6663883328437805,285.987548828125,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.52685546875,285.9877014160156,1.0,0.329208642244339,1.0,1.0,0.0,1.0,-1.7144402265548706,1.7144378423690796,2.3751235858071595e-06,1.3116881847381592,1.0,1.0,0.0,51.857051849365234,89.0,35646.12890625,-0.0,438.7607727050781,1.0,283.0516357421875,285.2223815917969,296.1383056640625,298.4960327148437,293.1499938964844,293.1499938964844,282.75,34728.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388080358505249,1.0,0.0,0.0,3.9252450466156006,3.925271511077881,1.02807973689778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.109375,0.0,1851.263427734375,1895.4371337890625,0.0,1929.4334716796875,0.9662608504295348,1.0,0.0,3.0,1.0,0.0
18082500,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85125732421875,0.8662856817245483,0.2591573596000671,0.2332168966531753,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544311523437,0.7978026270866394,0.199974313378334,0.1902560293674469,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.8350034952163696,0.2306656688451767,0.161838948726654,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.785973310470581,0.1913311928510666,0.1821496039628982,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85955810546875,0.7233912944793701,0.1473944336175918,0.6686252355575562,285.8513488769531,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5166320800781,285.83111572265625,1.0,0.3359744548797607,1.0,1.0,0.0,1.0,-1.7236318588256836,1.7236294746398926,2.39973928728432e-06,1.3189010620117188,1.0,1.0,0.0,57.55318069458008,89.0,36777.3984375,-0.0,460.9378356933594,1.0,282.7922668457031,285.0399780273437,296.1935119628906,298.6912536621094,293.1499938964844,293.1499938964844,282.75,35016.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506177425384521,1.0,0.0,0.0,3.9415125846862793,3.941539287567138,1.0366188689658884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.0810546875,0.0,1874.3759765625,1895.4371337890625,0.0,2030.7977294921875,0.9701310396194458,1.0,0.0,3.0,1.0,0.0
18082560,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.8513071537017822,0.2610450387001037,0.2351236492395401,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830505371094,0.7826252579689026,0.2007403820753097,0.1912522464990615,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.8206174969673157,0.2316236346960067,0.1627168804407119,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.7710549831390381,0.1919887810945511,0.1830416768789291,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.7096521258354187,0.1474342793226242,0.6700247526168823,285.7827453613281,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.50518798828125,285.78131103515625,1.0,0.3419454097747803,1.0,1.0,0.0,1.0,-1.7309247255325315,1.7309223413467407,2.419386646579369e-06,1.324628472328186,1.0,1.0,0.0,62.62228393554688,77.0,36989.234375,-0.0,480.31549072265625,1.0,282.7543029785156,284.9916076660156,296.1815185546875,298.6508483886719,293.1499938964844,293.1499938964844,282.45001220703125,35239.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568188309669495,1.0,0.0,0.0,3.9540328979492174,3.954059839248657,1.0432149792904966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.03173828125,0.0,1892.294677734375,1895.4371337890625,0.0,2084.72900390625,0.9731095433235168,1.0,0.0,3.0,1.0,0.0
18082620,297.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717468261719,0.8430634140968323,0.2646011412143707,0.2385295629501342,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.572021484375,0.7726934552192688,0.2019184231758117,0.1926354467868805,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.810993492603302,0.2331471592187881,0.1639872342348098,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.7612575888633728,0.1929565519094467,0.1842245012521743,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5725402832031,0.6986377835273743,0.1472262144088745,0.6702805757522583,285.57177734375,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4815368652344,285.56988525390625,1.0,0.346653550863266,1.0,1.0,0.0,1.0,-1.7399320602416992,1.7399295568466189,2.443822722852929e-06,1.3317296504974363,1.0,1.0,0.0,66.81132507324219,65.0,38192.5390625,-0.0,498.32904052734375,1.0,282.457275390625,284.7584533691406,296.1866760253906,298.7362060546875,293.1499938964844,293.1499938964844,282.1499938964844,35547.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712211012840271,1.0,0.0,0.0,3.9712345600128174,3.971261739730835,1.052311517923954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.71728515625,0.0,1917.0992431640625,1895.4371337890625,0.0,2211.689208984375,0.9772014617919922,1.0,0.0,3.0,1.0,0.0
18082680,297.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717468261719,0.8430634140968323,0.2646011412143707,0.2385295629501342,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.572021484375,0.7726934552192688,0.2019184231758117,0.1926354467868805,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.810993492603302,0.2331471592187881,0.1639872342348098,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.7612575888633728,0.1929565519094467,0.1842245012521743,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5725402832031,0.6986377835273743,0.1472262144088745,0.6702805757522583,285.57177734375,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4815368652344,285.56988525390625,1.0,0.346653550863266,1.0,1.0,0.0,1.0,-1.7399320602416992,1.7399295568466189,2.443822722852929e-06,1.3317296504974363,1.0,1.0,0.0,66.81132507324219,65.0,38192.5390625,-0.0,498.32904052734375,1.0,282.457275390625,284.7584533691406,296.1866760253906,298.7362060546875,293.1499938964844,293.1499938964844,282.1499938964844,35547.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712211012840271,1.0,0.0,0.0,3.9712345600128174,3.971261739730835,1.052311517923954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.71728515625,0.0,1917.0992431640625,1895.4371337890625,0.0,2211.689208984375,0.9772014617919922,1.0,0.0,3.0,1.0,0.0
18082740,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198303222656,0.8448122143745422,0.2663331031799316,0.2401167005300521,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.7733334898948669,0.2023978382349014,0.1931291967630386,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8117469549179077,0.2337944358587265,0.1644727736711502,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.7617673873901367,0.1933310031890869,0.1846184283494949,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286499023437,0.6983340978622437,0.1470256000757217,0.6695323586463928,285.42010498046875,284.95001220703125,295.3318786621094,293.1411437988281,295.3307189941406,297.4698791503906,285.3997497558594,1.0,0.3468884229660034,1.0,1.0,0.0,1.0,-1.7425894737243652,1.742586970329285,2.451063892294769e-06,1.333827257156372,1.0,1.0,0.0,66.879638671875,65.0,39208.796875,0.0,500.2136535644531,1.0,282.1912536621094,284.5649719238281,296.21612548828125,298.8815002441406,293.1499938964844,293.1499938964844,282.1499938964844,35651.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797460556030273,1.0,0.0,0.0,3.9770755767822266,3.9771029949188232,1.055409484251868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.361328125,0.0,1925.571044921875,1895.4371337890625,0.0,2287.860595703125,0.9785908460617064,1.0,0.0,3.0,1.0,0.0
18082800,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492126464844,0.8491705060005188,0.2679109573364258,0.2415162026882171,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.7764949202537537,0.2027656137943267,0.1934712827205658,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.8150076270103455,0.2343096286058426,0.1648298650979995,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497314453125,0.7647056579589844,0.193599134683609,0.184865802526474,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504333496094,0.7004058361053467,0.1467506140470504,0.6682475805282593,285.3492736816406,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4580078125,285.3471984863281,1.0,0.3459981381893158,1.0,1.0,0.0,1.0,-1.743865132331848,1.7438627481460571,2.454569539622753e-06,1.3348537683486938,1.0,1.0,0.0,65.96007537841797,53.0,39305.5234375,0.0,498.2926025390625,1.0,282.154296875,284.5155639648437,296.1943664550781,298.8128662109375,293.1499938964844,293.1499938964844,281.8500061035156,35730.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824597954750061,1.0,0.0,0.0,3.981455326080322,3.981482744216919,1.0577352895779768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.22998046875,0.0,1931.9395751953125,1895.4371337890625,0.0,2312.253173828125,0.979632556438446,1.0,0.0,3.0,1.0,0.0
18082860,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.8658082485198975,0.2709655165672302,0.2441410273313522,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.7900647521018982,0.2033491730690002,0.1939119845628738,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8282882571220398,0.2351692914962768,0.1653535217046737,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.7776322364807129,0.1939870864152908,0.1851197034120559,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.7110406756401062,0.1460724472999572,0.6646207571029663,285.12969970703125,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4347839355469,285.1269226074219,1.0,0.3416179418563843,1.0,1.0,0.0,1.0,-1.7441269159317017,1.744124412536621,2.455675030432758e-06,1.335370421409607,1.0,1.0,0.0,61.75869369506836,41.0,40326.83984375,0.0,485.9831237792969,1.0,281.8564758300781,284.2762756347656,296.2013854980469,298.8814392089844,293.1499938964844,293.1499938964844,281.54998779296875,35839.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916660308837891,1.0,0.0,0.0,3.987547636032105,3.987575054168701,1.0609746823320163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.1103515625,0.0,1940.82177734375,1895.4371337890625,0.0,2395.4873046875,0.9810815453529358,1.0,0.0,3.0,1.0,0.0
18082920,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.8658082485198975,0.2709655165672302,0.2441410273313522,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.7900647521018982,0.2033491730690002,0.1939119845628738,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8282882571220398,0.2351692914962768,0.1653535217046737,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.7776322364807129,0.1939870864152908,0.1851197034120559,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.7110406756401062,0.1460724472999572,0.6646207571029663,285.12969970703125,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4347839355469,285.1269226074219,1.0,0.3416179418563843,1.0,1.0,0.0,1.0,-1.7441269159317017,1.744124412536621,2.455675030432758e-06,1.335370421409607,1.0,1.0,0.0,61.75869369506836,41.0,40326.83984375,0.0,485.9831237792969,1.0,281.8564758300781,284.2762756347656,296.2013854980469,298.8814392089844,293.1499938964844,293.1499938964844,281.54998779296875,35839.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916660308837891,1.0,0.0,0.0,3.987547636032105,3.987575054168701,1.0609746823320163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.1103515625,0.0,1940.82177734375,1895.4371337890625,0.0,2395.4873046875,0.9810815453529358,1.0,0.0,3.0,1.0,0.0
18082980,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8940345048904419,0.2738328576087951,0.2465041577816009,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8133265376091003,0.2037359476089477,0.1940656751394271,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8512188792228699,0.2357953190803527,0.1656398475170135,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8005216121673584,0.1941884011030197,0.1850958615541458,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7288390398025513,0.1452526450157165,0.6598801612854004,284.9095764160156,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4125366210937,284.9093322753906,1.0,0.3345873951911926,1.0,1.0,0.0,1.0,-1.7417738437652588,1.7417713403701782,2.4505977762601105e-06,1.3345792293548584,0.9499036073684692,0.9499036073684692,0.0,55.26794052124024,29.0,41178.08984375,0.0,465.2648010253906,1.0,281.55572509765625,284.0448303222656,296.2111511230469,298.9460754394531,293.1499938964844,293.1499938964844,281.25,37590.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998641729354858,1.0,0.0,0.0,3.953347206115722,3.95337438583374,1.0428532277728664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.09765625,0.0,1910.46240234375,1895.4371337890625,0.0,2470.18310546875,0.9740006923675536,1.0,0.0,3.0,1.0,0.0
18083040,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8940345048904419,0.2738328576087951,0.2465041577816009,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8133265376091003,0.2037359476089477,0.1940656751394271,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8512188792228699,0.2357953190803527,0.1656398475170135,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8005216121673584,0.1941884011030197,0.1850958615541458,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7288390398025513,0.1452526450157165,0.6598801612854004,284.9095764160156,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4125366210937,284.9093322753906,1.0,0.3345873951911926,1.0,1.0,0.0,1.0,-1.7417738437652588,1.7417713403701782,2.4505977762601105e-06,1.3345792293548584,0.9499036073684692,0.9499036073684692,0.0,55.26794052124024,29.0,41178.08984375,0.0,465.2648010253906,1.0,281.55572509765625,284.0448303222656,296.2111511230469,298.9460754394531,293.1499938964844,293.1499938964844,281.25,37590.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998641729354858,1.0,0.0,0.0,3.953347206115722,3.95337438583374,1.0428532277728664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.09765625,0.0,1910.46240234375,1895.4371337890625,0.0,2470.18310546875,0.9740006923675536,1.0,0.0,3.0,1.0,0.0
18083100,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.914267599582672,0.2752859890460968,0.2476620823144912,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.8284068703651428,0.2039109319448471,0.1940855979919433,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.8679033517837524,0.2360913753509521,0.1657398045063018,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.816120445728302,0.19427290558815,0.1850294321775436,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.7412347793579102,0.1448346078395843,0.6572921276092529,284.7849426269531,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4025573730469,284.7726135253906,1.0,0.3303256630897522,1.0,1.0,0.0,1.0,-1.7401210069656372,1.7401185035705566,2.44642183133692e-06,1.33353590965271,0.838373064994812,0.838373064994812,0.0,51.38299560546875,29.0,41741.2265625,0.0,452.7427062988281,1.0,281.29345703125,283.8981018066406,296.2381286621094,299.0687866210937,293.1499938964844,293.1499938964844,281.25,42303.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055978417396545,1.0,0.0,0.0,3.837618827819824,3.837645769119263,9.826908353716135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.92236328125,0.0,1801.679443359375,1895.4371337890625,0.0,2522.71435546875,0.9484038949012756,1.0,0.0,3.0,1.0,0.0
18083160,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.9417291879653932,0.2768529653549194,0.248801589012146,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.8473491668701172,0.2041315734386444,0.1940775662660598,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.889508843421936,0.2364506125450134,0.1658169478178024,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.8345392942428589,0.1944024413824081,0.1849370002746582,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7575043439865112,0.1444561630487442,0.6546199321746826,284.8294677734375,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3936767578125,284.8441772460937,1.0,0.3256654739379883,1.0,1.0,0.0,1.0,-1.7382521629333496,1.7382497787475586,2.4415712687186897e-06,1.3322495222091677,0.812071681022644,0.812071681022644,0.0,47.17423629760742,25.0,41213.49609375,0.0,439.1568603515625,1.0,281.2568359375,283.99560546875,296.2040710449219,298.9428100585937,293.1499938964844,293.1499938964844,281.54998779296875,45772.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045430183410645,1.0,0.0,0.0,3.582045316696167,3.5820703506469727,8.561609661228431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.25,0.0,1530.6278076171875,1895.4371337890625,0.0,2513.033447265625,0.8986135721206665,1.0,0.0,3.0,1.0,0.0
18083220,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.996587097644806,0.2815160453319549,0.2523304224014282,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.896271824836731,0.2054690718650818,0.1948000490665435,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9469234347343444,0.2382809966802597,0.1666584014892578,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8813247084617615,0.1955277323722839,0.1854664534330368,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7996895909309387,0.1444407254457473,0.652141273021698,285.0366516113281,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3895568847656,285.0339660644531,1.0,0.3185121417045593,1.0,1.0,0.0,1.0,-1.7418609857559204,1.7418584823608398,2.4515575205441564e-06,1.3352208137512207,0.9662024974822998,0.9662024974822998,0.0,39.72195816040039,25.0,40899.32421875,0.0,419.2594604492188,1.0,281.5426330566406,284.1755065917969,296.14910888671875,298.78192138671875,293.1499938964844,293.1499938964844,281.25,33015.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875311374664307,1.0,0.0,0.0,3.715689420700073,3.7157135009765625,9.212384952661524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.01904296875,0.0,1584.7510986328125,1895.4371337890625,0.0,2358.01416015625,0.9179479479789734,1.0,0.0,3.0,1.0,0.0
18083280,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.996587097644806,0.2815160453319549,0.2523304224014282,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.896271824836731,0.2054690718650818,0.1948000490665435,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9469234347343444,0.2382809966802597,0.1666584014892578,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8813247084617615,0.1955277323722839,0.1854664534330368,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7996895909309387,0.1444407254457473,0.652141273021698,285.0366516113281,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3895568847656,285.0339660644531,1.0,0.3185121417045593,1.0,1.0,0.0,1.0,-1.7418609857559204,1.7418584823608398,2.4515575205441564e-06,1.3352208137512207,0.9662024974822998,0.9662024974822998,0.0,39.72195816040039,25.0,40899.32421875,0.0,419.2594604492188,1.0,281.5426330566406,284.1755065917969,296.14910888671875,298.78192138671875,293.1499938964844,293.1499938964844,281.25,33015.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875311374664307,1.0,0.0,0.0,3.715689420700073,3.7157135009765625,9.212384952661524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.01904296875,0.0,1584.7510986328125,1895.4371337890625,0.0,2358.01416015625,0.9179479479789734,1.0,0.0,3.0,1.0,0.0
18083340,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9973304867744446,0.2881008386611938,0.2334583699703216,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.924863874912262,0.2064117342233657,0.1957574635744094,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9755194783210754,0.2394989430904388,0.1676046401262283,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9075201749801636,0.1962878108024597,0.1862417012453079,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8208816051483154,0.1442678719758987,0.6513211727142334,284.8581848144531,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3910522460937,284.8672790527344,1.0,0.312969297170639,1.0,1.0,0.0,1.0,-1.7259931564331057,1.7259907722473145,2.4097057576000225e-06,1.3236571550369265,0.8235684633255005,0.8235684633255005,0.0,36.50540542602539,28.0,41000.140625,0.0,399.5064392089844,1.0,281.2569580078125,284.01568603515625,296.2354431152344,298.9532165527344,293.1499938964844,293.1499938964844,281.54998779296875,41991.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968403697013855,1.0,0.0,0.0,3.5407168865203857,3.540740966796875,8.365188364223286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.9208984375,0.0,1458.434814453125,1895.4371337890625,0.0,2442.5732421875,0.8850977420806885,1.0,0.0,3.0,1.0,0.0
