time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083400,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9973304867744446,0.2881008386611938,0.2334583699703216,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.924863874912262,0.2064117342233657,0.1957574635744094,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9755194783210754,0.2394989430904388,0.1676046401262283,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9075201749801636,0.1962878108024597,0.1862417012453079,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8208816051483154,0.1442678719758987,0.6513211727142334,284.8581848144531,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3910522460937,284.8672790527344,1.0,0.312969297170639,1.0,1.0,0.0,1.0,-1.7259931564331057,1.7259907722473145,2.4097057576000225e-06,1.3236571550369265,0.8235684633255005,0.8235684633255005,0.0,36.50540542602539,28.0,41000.140625,0.0,399.5064392089844,1.0,281.2569580078125,284.01568603515625,296.2354431152344,298.9532165527344,293.1499938964844,293.1499938964844,281.54998779296875,41991.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968403697013855,1.0,0.0,0.0,3.5407168865203857,3.540740966796875,8.365188364223286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.9208984375,0.0,1458.434814453125,1895.4371337890625,0.0,2442.5732421875,0.8850977420806885,1.0,0.0,3.0,1.0,0.0
18083460,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.994797945022583,0.298620194196701,0.2220415472984314,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9411132335662842,0.2077033370733261,0.1967691481113433,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9886341094970704,0.24123315513134,0.1686322391033172,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9228721857070924,0.1973860114812851,0.1870764791965484,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8311454653739929,0.1445100605487823,0.651401698589325,285.0303955078125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4127502441406,285.0258178710937,1.0,0.3095405697822571,1.0,1.0,0.0,1.0,-1.7114408016204834,1.7114384174346924,2.372017434026929e-06,1.3133000135421753,0.9589154124259948,0.9589154124259948,0.0,34.95758438110352,46.0,40344.04296875,0.0,387.7501831054688,1.0,281.5421142578125,284.17138671875,296.1747436523437,298.7835388183594,293.1499938964844,293.1499938964844,281.25,32522.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831183075904846,1.0,0.0,0.0,3.671998500823975,3.6720221042633057,8.997012059808185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.59228515625,0.0,1531.601318359375,1895.4371337890625,0.0,2318.18212890625,0.9077028632164,1.0,0.0,3.0,1.0,0.0
18083520,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.994797945022583,0.298620194196701,0.2220415472984314,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9411132335662842,0.2077033370733261,0.1967691481113433,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9886341094970704,0.24123315513134,0.1686322391033172,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9228721857070924,0.1973860114812851,0.1870764791965484,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8311454653739929,0.1445100605487823,0.651401698589325,285.0303955078125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4127502441406,285.0258178710937,1.0,0.3095405697822571,1.0,1.0,0.0,1.0,-1.7114408016204834,1.7114384174346924,2.372017434026929e-06,1.3133000135421753,0.9589154124259948,0.9589154124259948,0.0,34.95758438110352,46.0,40344.04296875,0.0,387.7501831054688,1.0,281.5421142578125,284.17138671875,296.1747436523437,298.7835388183594,293.1499938964844,293.1499938964844,281.25,32522.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831183075904846,1.0,0.0,0.0,3.671998500823975,3.6720221042633057,8.997012059808185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.59228515625,0.0,1531.601318359375,1895.4371337890625,0.0,2318.18212890625,0.9077028632164,1.0,0.0,3.0,1.0,0.0
18083580,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9972007870674132,0.3063793182373047,0.2327571958303451,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.929569661617279,0.2086185663938522,0.1978343278169632,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9797837138175964,0.2423694729804992,0.1696047633886337,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9114473462104796,0.198132038116455,0.1879744380712509,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8220045566558838,0.1446097046136856,0.6525624394416809,284.8789367675781,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.4232482910156,284.889892578125,1.0,0.3143186569213867,1.0,1.0,0.0,1.0,-1.729203224182129,1.729200839996338,2.419922338958713e-06,1.3274235725402832,0.8344966173171997,0.8344966173171997,0.0,36.52774429321289,64.0,41046.3203125,0.0,402.4363098144531,1.0,281.25732421875,284.0342712402344,296.2508239746094,298.9573059082031,293.1499938964844,293.1499938964844,281.54998779296875,40643.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934030294418335,1.0,0.0,0.0,3.522096633911133,3.522120237350464,8.277435767922725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.9990234375,0.0,1428.998291015625,1895.4371337890625,0.0,2411.2705078125,0.8805250525474548,1.0,0.0,3.0,1.0,0.0
18083640,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9972007870674132,0.3063793182373047,0.2327571958303451,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.929569661617279,0.2086185663938522,0.1978343278169632,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9797837138175964,0.2423694729804992,0.1696047633886337,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9114473462104796,0.198132038116455,0.1879744380712509,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8220045566558838,0.1446097046136856,0.6525624394416809,284.8789367675781,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.4232482910156,284.889892578125,1.0,0.3143186569213867,1.0,1.0,0.0,1.0,-1.729203224182129,1.729200839996338,2.419922338958713e-06,1.3274235725402832,0.8344966173171997,0.8344966173171997,0.0,36.52774429321289,64.0,41046.3203125,0.0,402.4363098144531,1.0,281.25732421875,284.0342712402344,296.2508239746094,298.9573059082031,293.1499938964844,293.1499938964844,281.54998779296875,40643.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934030294418335,1.0,0.0,0.0,3.522096633911133,3.522120237350464,8.277435767922725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.9990234375,0.0,1428.998291015625,1895.4371337890625,0.0,2411.2705078125,0.8805250525474548,1.0,0.0,3.0,1.0,0.0
18083700,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9990000128746032,0.3080906271934509,0.2462267130613327,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.913316547870636,0.2092130631208419,0.1983406096696853,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9657464027404784,0.2431419342756271,0.170070081949234,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8967776894569397,0.1986341476440429,0.1883996576070785,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8096203804016113,0.1447005569934845,0.6529845595359802,285.0500793457031,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4188232421875,285.0680847167969,1.0,0.3191888630390167,1.0,1.0,0.0,1.0,-1.7475531101226809,1.7475506067276,2.469110313541023e-06,1.3412894010543823,0.9489619135856628,0.9489619135856628,0.0,38.57682037353516,64.0,40861.3359375,0.0,419.1714782714844,1.0,281.4991149902344,284.2110900878906,296.1864929199219,298.7718505859375,293.1499938964844,293.1499938964844,281.54998779296875,33751.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862196564674377,1.0,0.0,0.0,3.5845303535461426,3.5845534801483154,8.57349391480966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.5185546875,0.0,1445.0179443359375,1895.4371337890625,0.0,2346.15869140625,0.891890287399292,1.0,0.0,3.0,1.0,0.0
18083760,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.9990000128746032,0.3085049986839294,0.2625534534454345,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.8951188921928406,0.2099614590406417,0.1990905255079269,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.9465020298957824,0.244098424911499,0.1707649379968643,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.8794216513633728,0.1992842257022857,0.1890584379434585,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7935104966163635,0.1448543816804886,0.6540540456771851,285.0883483886719,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.4091186523437,285.0882263183594,1.0,0.3254787623882293,1.0,1.0,0.0,1.0,-1.7709616422653198,1.7709591388702393,2.532265625632135e-06,1.3586132526397705,1.0,1.0,0.0,41.39613342285156,67.0,41464.51953125,0.0,441.61822509765625,1.0,281.54217529296875,284.2103576660156,296.2039489746094,298.8582763671875,293.1499938964844,293.1499938964844,281.25,31184.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846937775611877,1.0,0.0,0.0,3.714978694915772,3.715002298355103,9.208861229126342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.79296875,0.0,1569.9969482421875,1895.4371337890625,0.0,2332.383544921875,0.916478157043457,1.0,0.0,3.0,1.0,0.0
18083820,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9796486496925354,0.3066754937171936,0.2764910161495209,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8587005734443665,0.2107653617858886,0.2003154754638672,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.903395175933838,0.2450773119926452,0.1718433052301406,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8443235754966736,0.1999250203371048,0.1901192218065261,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7598227262496948,0.1444803774356842,0.654572069644928,284.8985595703125,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.37261962890625,284.8992004394531,1.0,0.3349447250366211,1.0,1.0,0.0,1.0,-1.7946100234985352,1.794607400894165,2.594550323919975e-06,1.3742024898529053,0.9025372266769408,0.9025372266769408,0.0,47.85794448852539,70.0,42734.44921875,0.0,475.3045654296875,1.0,281.2572631835937,283.9971008300781,296.2876281738281,299.1017761230469,293.1499938964844,293.1499938964844,280.95001220703125,36714.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025842905044556,1.0,0.0,0.0,3.7261343002319336,3.72615909576416,9.26425059333269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.92529296875,0.0,1624.9888916015625,1895.4371337890625,0.0,2495.076416015625,0.9220616817474364,1.0,0.0,3.0,1.0,0.0
18083880,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9796486496925354,0.3066754937171936,0.2764910161495209,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8587005734443665,0.2107653617858886,0.2003154754638672,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.903395175933838,0.2450773119926452,0.1718433052301406,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8443235754966736,0.1999250203371048,0.1901192218065261,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7598227262496948,0.1444803774356842,0.654572069644928,284.8985595703125,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.37261962890625,284.8992004394531,1.0,0.3349447250366211,1.0,1.0,0.0,1.0,-1.7946100234985352,1.794607400894165,2.594550323919975e-06,1.3742024898529053,0.9025372266769408,0.9025372266769408,0.0,47.85794448852539,70.0,42734.44921875,0.0,475.3045654296875,1.0,281.2572631835937,283.9971008300781,296.2876281738281,299.1017761230469,293.1499938964844,293.1499938964844,280.95001220703125,36714.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025842905044556,1.0,0.0,0.0,3.7261343002319336,3.72615909576416,9.26425059333269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.92529296875,0.0,1624.9888916015625,1895.4371337890625,0.0,2495.076416015625,0.9220616817474364,1.0,0.0,3.0,1.0,0.0
18083940,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.939047396183014,0.3081453740596771,0.2772668600082397,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8260642886161804,0.211067333817482,0.2009350061416626,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8665632605552673,0.2454753071069717,0.1723615080118179,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8124316930770874,0.2000820636749267,0.1906014829874038,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7295424938201904,0.1436349898576736,0.652352511882782,284.8576965332031,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3518981933594,284.87127685546875,1.0,0.3420135676860809,1.0,1.0,0.0,1.0,-1.7925965785980225,1.7925939559936523,2.585192305559758e-06,1.3697880506515503,0.7935024499893188,0.7935024499893188,0.0,55.255104064941406,73.0,42666.9296875,0.0,497.19580078125,1.0,280.958984375,283.9813842773437,296.2571105957031,299.0902709960937,293.1499938964844,293.1499938964844,281.25,44359.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138562440872192,1.0,0.0,0.0,3.3649868965148926,3.3650097846984863,7.555444767604058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.8056640625,0.0,1296.2593994140625,1895.4371337890625,0.0,2598.749755859375,0.8508880138397217,1.0,0.0,3.0,1.0,0.0
18084000,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.939047396183014,0.3081453740596771,0.2772668600082397,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8260642886161804,0.211067333817482,0.2009350061416626,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8665632605552673,0.2454753071069717,0.1723615080118179,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8124316930770874,0.2000820636749267,0.1906014829874038,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7295424938201904,0.1436349898576736,0.652352511882782,284.8576965332031,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3518981933594,284.87127685546875,1.0,0.3420135676860809,1.0,1.0,0.0,1.0,-1.7925965785980225,1.7925939559936523,2.585192305559758e-06,1.3697880506515503,0.7935024499893188,0.7935024499893188,0.0,55.255104064941406,73.0,42666.9296875,0.0,497.19580078125,1.0,280.958984375,283.9813842773437,296.2571105957031,299.0902709960937,293.1499938964844,293.1499938964844,281.25,44359.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138562440872192,1.0,0.0,0.0,3.3649868965148926,3.3650097846984863,7.555444767604058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.8056640625,0.0,1296.2593994140625,1895.4371337890625,0.0,2598.749755859375,0.8508880138397217,1.0,0.0,3.0,1.0,0.0
18084060,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.917709231376648,0.3121996819972992,0.2806628048419952,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8087416887283325,0.2120449095964431,0.2018952071666717,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8479704260826111,0.2467634081840515,0.1732574254274368,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7941361665725708,0.2008834183216095,0.1914022862911224,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7129220366477966,0.1433597058057785,0.6513707041740417,285.0198059082031,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3495483398437,285.0162048339844,1.0,0.3480142652988434,1.0,1.0,0.0,1.0,-1.7986797094345093,1.7986772060394287,2.5998431283369428e-06,1.3726601600646973,0.9200502038002014,0.9200502038002014,0.0,60.55581665039063,61.0,42467.14453125,0.0,517.361328125,1.0,281.2408447265625,284.1127319335937,296.1781921386719,298.9136657714844,293.1499938964844,293.1499938964844,280.95001220703125,32503.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009358644485474,1.0,0.0,0.0,3.537838697433472,3.5378611087799072,8.351594260602724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.10107421875,0.0,1386.5684814453125,1895.4371337890625,0.0,2479.98486328125,0.8775012493133545,1.0,0.0,3.0,1.0,0.0
18084120,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.917709231376648,0.3121996819972992,0.2806628048419952,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8087416887283325,0.2120449095964431,0.2018952071666717,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8479704260826111,0.2467634081840515,0.1732574254274368,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7941361665725708,0.2008834183216095,0.1914022862911224,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7129220366477966,0.1433597058057785,0.6513707041740417,285.0198059082031,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3495483398437,285.0162048339844,1.0,0.3480142652988434,1.0,1.0,0.0,1.0,-1.7986797094345093,1.7986772060394287,2.5998431283369428e-06,1.3726601600646973,0.9200502038002014,0.9200502038002014,0.0,60.55581665039063,61.0,42467.14453125,0.0,517.361328125,1.0,281.2408447265625,284.1127319335937,296.1781921386719,298.9136657714844,293.1499938964844,293.1499938964844,280.95001220703125,32503.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009358644485474,1.0,0.0,0.0,3.537838697433472,3.5378611087799072,8.351594260602724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.10107421875,0.0,1386.5684814453125,1895.4371337890625,0.0,2479.98486328125,0.8775012493133545,1.0,0.0,3.0,1.0,0.0
18084180,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.92231285572052,0.315451055765152,0.2838140428066253,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8101024627685547,0.2125988602638244,0.2025634348392486,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8494159579277039,0.2474330961704254,0.1738688796758651,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7953613996505737,0.2012881189584732,0.1919216960668563,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7127255797386169,0.1428869068622589,0.6496737003326416,284.8883056640625,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3421936035156,284.8981628417969,1.0,0.3480322659015655,1.0,1.0,0.0,1.0,-1.8025925159454343,1.8025898933410645,2.6140394311369164e-06,1.3781365156173706,0.8078243136405945,0.8078243136405945,0.0,60.57429504394531,49.0,42805.58203125,0.0,519.9931640625,1.0,280.9585266113281,283.9960632324219,296.2388610839844,299.0635986328125,293.1499938964844,293.1499938964844,281.25,40971.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110064268112183,1.0,0.0,0.0,3.360402107238769,3.360424280166626,7.534870860581577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.421875,0.0,1268.4600830078125,1895.4371337890625,0.0,2572.464599609375,0.8456759452819824,1.0,0.0,3.0,1.0,0.0
18084240,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.92231285572052,0.315451055765152,0.2838140428066253,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8101024627685547,0.2125988602638244,0.2025634348392486,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8494159579277039,0.2474330961704254,0.1738688796758651,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7953613996505737,0.2012881189584732,0.1919216960668563,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7127255797386169,0.1428869068622589,0.6496737003326416,284.8883056640625,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3421936035156,284.8981628417969,1.0,0.3480322659015655,1.0,1.0,0.0,1.0,-1.8025925159454343,1.8025898933410645,2.6140394311369164e-06,1.3781365156173706,0.8078243136405945,0.8078243136405945,0.0,60.57429504394531,49.0,42805.58203125,0.0,519.9931640625,1.0,280.9585266113281,283.9960632324219,296.2388610839844,299.0635986328125,293.1499938964844,293.1499938964844,281.25,40971.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110064268112183,1.0,0.0,0.0,3.360402107238769,3.360424280166626,7.534870860581577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.421875,0.0,1268.4600830078125,1895.4371337890625,0.0,2572.464599609375,0.8456759452819824,1.0,0.0,3.0,1.0,0.0
18084300,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.931980848312378,0.3174833059310913,0.2853240072727203,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8160216808319092,0.21301931142807,0.2027805596590042,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8556867837905884,0.2479710429906845,0.1740818917751312,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8014507293701172,0.2016267776489257,0.1920672059059143,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.717275083065033,0.1427555680274963,0.6483771800994873,285.0302734375,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3409729003906,285.04217529296875,1.0,0.3464933335781097,1.0,1.0,0.0,1.0,-1.803538799285889,1.8035361766815183,2.6189668460574467e-06,1.3805937767028809,0.9027880430221558,0.9027880430221558,0.0,59.00355911254883,49.0,42363.43359375,0.0,515.7952880859375,1.0,281.1950988769531,284.1406555175781,296.1695556640625,298.8620300292969,293.1499938964844,293.1499938964844,281.25,33954.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035281300544739,1.0,0.0,0.0,3.4270994663238525,3.427120923995972,7.836943609618174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.3876953125,0.0,1284.6658935546875,1895.4371337890625,0.0,2503.725830078125,0.8567915558815002,1.0,0.0,3.0,1.0,0.0
18084360,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9474565386772156,0.3196957111358642,0.2871732711791992,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8259173631668091,0.2135591208934784,0.2031530737876892,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8667085766792297,0.2486470490694046,0.1744515746831894,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8118075132369995,0.2020811736583709,0.1923596560955047,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7253121137619019,0.1427340060472488,0.6476152539253235,285.03204345703125,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.34161376953125,285.02752685546875,1.0,0.3442288041114807,1.0,1.0,0.0,1.0,-1.806086778640747,1.806084156036377,2.6287884793418925e-06,1.384567141532898,0.9356205463409424,0.9356205463409424,0.0,56.47555160522461,37.0,42585.49609375,0.0,509.699951171875,1.0,281.24078369140625,284.11297607421875,296.1766357421875,298.9184265136719,293.1499938964844,293.1499938964844,280.95001220703125,31651.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007263541221619,1.0,0.0,0.0,3.5482635498046875,3.548285722732544,8.400884325965308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.0712890625,0.0,1391.26904296875,1895.4371337890625,0.0,2478.06787109375,0.8792131543159485,1.0,0.0,3.0,1.0,0.0
18084420,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9843931198120116,0.3229482173919678,0.2901173532009125,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8543436527252197,0.2140779942274093,0.2035408765077591,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.898952841758728,0.2492349594831466,0.1748234182596206,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8393911719322205,0.202460765838623,0.1926076710224151,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.74854576587677,0.1423258334398269,0.6450663805007935,284.8808898925781,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3343811035156,284.8902282714844,1.0,0.3378320038318634,1.0,1.0,0.0,1.0,-1.8077772855758667,1.807774543762207,2.637682882777881e-06,1.3889929056167605,0.8122214078903198,0.8122214078903198,0.0,50.007930755615234,25.0,42918.93359375,0.0,490.90087890625,1.0,280.95831298828125,283.9765014648437,296.23272705078125,299.0677795410156,293.1499938964844,293.1499938964844,281.25,40740.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122613430023193,1.0,0.0,0.0,3.3905324935913086,3.390554904937744,7.670596460229717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.61328125,0.0,1296.148193359375,1895.4371337890625,0.0,2584.033203125,0.8517558574676514,1.0,0.0,3.0,1.0,0.0
18084480,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9843931198120116,0.3229482173919678,0.2901173532009125,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8543436527252197,0.2140779942274093,0.2035408765077591,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.898952841758728,0.2492349594831466,0.1748234182596206,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8393911719322205,0.202460765838623,0.1926076710224151,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.74854576587677,0.1423258334398269,0.6450663805007935,284.8808898925781,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3343811035156,284.8902282714844,1.0,0.3378320038318634,1.0,1.0,0.0,1.0,-1.8077772855758667,1.807774543762207,2.637682882777881e-06,1.3889929056167605,0.8122214078903198,0.8122214078903198,0.0,50.007930755615234,25.0,42918.93359375,0.0,490.90087890625,1.0,280.95831298828125,283.9765014648437,296.23272705078125,299.0677795410156,293.1499938964844,293.1499938964844,281.25,40740.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122613430023193,1.0,0.0,0.0,3.3905324935913086,3.390554904937744,7.670596460229717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.61328125,0.0,1296.148193359375,1895.4371337890625,0.0,2584.033203125,0.8517558574676514,1.0,0.0,3.0,1.0,0.0
18084540,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9833342432975768,0.3305894434452057,0.294573962688446,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8501172065734863,0.2154354900121688,0.204293668270111,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8943399786949158,0.2512447535991668,0.1755305081605911,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8352252244949341,0.2035339474678039,0.1932126581668853,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7436832785606384,0.1423029154539108,0.6440614461898804,284.9359130859375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.34625244140625,284.9052734375,1.0,0.326427549123764,1.0,1.0,0.0,1.0,-1.7132259607315063,1.713223576545715,2.421742919977987e-06,1.350444793701172,0.8759705424308777,0.8759705424308777,0.0,49.99388122558594,25.0,41252.12890625,0.0,458.1452941894531,1.0,281.2408142089844,283.9917907714844,296.158447265625,298.8667297363281,293.1499938964844,293.1499938964844,280.95001220703125,32505.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015307784080505,1.0,0.0,0.0,3.5576860904693604,3.557708501815796,8.445561547887337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.8525390625,0.0,1407.3834228515625,1895.4371337890625,0.0,2485.42919921875,0.8810879588127136,1.0,0.0,3.0,1.0,0.0
18084600,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9833342432975768,0.3305894434452057,0.294573962688446,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8501172065734863,0.2154354900121688,0.204293668270111,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8943399786949158,0.2512447535991668,0.1755305081605911,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8352252244949341,0.2035339474678039,0.1932126581668853,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7436832785606384,0.1423029154539108,0.6440614461898804,284.9359130859375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.34625244140625,284.9052734375,1.0,0.326427549123764,1.0,1.0,0.0,1.0,-1.7132259607315063,1.713223576545715,2.421742919977987e-06,1.350444793701172,0.8759705424308777,0.8759705424308777,0.0,49.99388122558594,25.0,41252.12890625,0.0,458.1452941894531,1.0,281.2408142089844,283.9917907714844,296.158447265625,298.8667297363281,293.1499938964844,293.1499938964844,280.95001220703125,32505.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015307784080505,1.0,0.0,0.0,3.5576860904693604,3.557708501815796,8.445561547887337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.8525390625,0.0,1407.3834228515625,1895.4371337890625,0.0,2485.42919921875,0.8810879588127136,1.0,0.0,3.0,1.0,0.0
18084660,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.3406231701374054,0.251459002494812,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9176331162452698,0.2156439423561096,0.2047024071216583,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9705365300178528,0.2511830627918243,0.1759858578443527,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.898980975151062,0.2036777585744857,0.1934270113706588,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7996847629547119,0.1420616060495376,0.6418711543083191,284.8708190917969,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3737487792969,284.8794250488281,1.0,0.3210127651691437,1.0,1.0,0.0,1.0,-1.7613108158111572,1.7613083124160769,2.507450744815287e-06,1.3525177240371704,0.7852843403816223,0.7852843403816223,0.0,39.60054016113281,43.0,41790.109375,0.0,430.3873901367188,1.0,280.95965576171875,283.97869873046875,296.1962890625,298.97088623046875,293.1499938964844,293.1499938964844,281.25,42283.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077245950698853,1.0,0.0,0.0,3.298963785171509,3.298985719680786,7.261868972818775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.76171875,0.0,1219.0601806640625,1895.4371337890625,0.0,2542.255126953125,0.8327646851539612,1.0,0.0,3.0,1.0,0.0
18084720,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.3406231701374054,0.251459002494812,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9176331162452698,0.2156439423561096,0.2047024071216583,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9705365300178528,0.2511830627918243,0.1759858578443527,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.898980975151062,0.2036777585744857,0.1934270113706588,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7996847629547119,0.1420616060495376,0.6418711543083191,284.8708190917969,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3737487792969,284.8794250488281,1.0,0.3210127651691437,1.0,1.0,0.0,1.0,-1.7613108158111572,1.7613083124160769,2.507450744815287e-06,1.3525177240371704,0.7852843403816223,0.7852843403816223,0.0,39.60054016113281,43.0,41790.109375,0.0,430.3873901367188,1.0,280.95965576171875,283.97869873046875,296.1962890625,298.97088623046875,293.1499938964844,293.1499938964844,281.25,42283.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077245950698853,1.0,0.0,0.0,3.298963785171509,3.298985719680786,7.261868972818775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.76171875,0.0,1219.0601806640625,1895.4371337890625,0.0,2542.255126953125,0.8327646851539612,1.0,0.0,3.0,1.0,0.0
18084780,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.3508812487125397,0.2532499730587005,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9163281321525574,0.216457113623619,0.2052999138832092,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9692721366882324,0.25210902094841,0.1764478683471679,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8977150321006775,0.2043606638908386,0.1939164400100708,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.797978937625885,0.1422518640756607,0.6421293616294861,285.01904296875,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.4052124023437,285.016357421875,1.0,0.3226730823516845,1.0,1.0,0.0,1.0,-1.765602469444275,1.7655999660491943,2.518400833650958e-06,1.3551764488220217,0.9063549041748048,0.9063549041748048,0.0,39.92663192749024,61.0,41531.9609375,0.0,433.9493713378906,1.0,281.2395935058594,284.1059875488281,296.13165283203125,298.806640625,293.1499938964844,293.1499938964844,280.95001220703125,32107.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943569421768188,1.0,0.0,0.0,3.4650421142578125,3.465063571929932,8.011435284061008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.96240234375,0.0,1309.318115234375,1895.4371337890625,0.0,2419.948486328125,0.8610572814941406,1.0,0.0,3.0,1.0,0.0
18084840,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.3508812487125397,0.2532499730587005,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9163281321525574,0.216457113623619,0.2052999138832092,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9692721366882324,0.25210902094841,0.1764478683471679,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8977150321006775,0.2043606638908386,0.1939164400100708,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.797978937625885,0.1422518640756607,0.6421293616294861,285.01904296875,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.4052124023437,285.016357421875,1.0,0.3226730823516845,1.0,1.0,0.0,1.0,-1.765602469444275,1.7655999660491943,2.518400833650958e-06,1.3551764488220217,0.9063549041748048,0.9063549041748048,0.0,39.92663192749024,61.0,41531.9609375,0.0,433.9493713378906,1.0,281.2395935058594,284.1059875488281,296.13165283203125,298.806640625,293.1499938964844,293.1499938964844,280.95001220703125,32107.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943569421768188,1.0,0.0,0.0,3.4650421142578125,3.465063571929932,8.011435284061008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.96240234375,0.0,1309.318115234375,1895.4371337890625,0.0,2419.948486328125,0.8610572814941406,1.0,0.0,3.0,1.0,0.0
18084900,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.3538253307342529,0.2617831230163574,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9062477350234984,0.2167661786079406,0.2057357132434845,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9595224261283876,0.2524353563785553,0.1768070310354232,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8885302543640137,0.2046057283878326,0.194287896156311,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7895801663398743,0.142268031835556,0.6427984833717346,284.8868408203125,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.4096984863281,284.8722229003906,1.0,0.3261707127094269,1.0,1.0,0.0,1.0,-1.7780486345291138,1.7780461311340332,2.553712647568318e-06,1.3655083179473877,0.8249646425247192,0.8249646425247192,0.0,41.47469711303711,61.0,42399.70703125,0.0,446.1744384765625,1.0,281.0016174316406,283.9440002441406,296.2047119140625,299.0302124023437,293.1499938964844,293.1499938964844,280.95001220703125,36415.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017913103103638,1.0,0.0,0.0,3.4570305347442627,3.4570529460906982,7.974431923685188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.82373046875,0.0,1331.8367919921875,1895.4371337890625,0.0,2487.814453125,0.8599129319190979,1.0,0.0,3.0,1.0,0.0
18084960,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.3550551831722259,0.2750460207462311,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8913965821266174,0.2169433236122131,0.2060175091028213,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9427898526191713,0.252599686384201,0.1770082712173462,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8741031885147095,0.2047227323055267,0.1945128887891769,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7764253616333008,0.1421267092227935,0.6428255438804626,284.9079895019531,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.4039001464844,284.91864013671875,1.0,0.3311519026756286,1.0,1.0,0.0,1.0,-1.794849872589111,1.7948472499847412,2.600372909000725e-06,1.3783262968063354,0.813625693321228,0.813625693321228,0.0,43.94452667236328,79.0,42371.3828125,0.0,464.0933837890625,1.0,280.95953369140625,283.999755859375,296.198486328125,298.9829406738281,293.1499938964844,293.1499938964844,281.25,39618.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054020404815674,1.0,0.0,0.0,3.324291944503784,3.3243136405944824,7.373805033239478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.34228515625,0.0,1224.7525634765625,1895.4371337890625,0.0,2520.91650390625,0.8369587063789368,1.0,0.0,3.0,1.0,0.0
18085020,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9990000128746032,0.3542504608631134,0.3105758428573608,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8569855690002441,0.2178507298231125,0.2069699168205261,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.9019145965576172,0.2536603510379791,0.1777883023023605,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8411889672279358,0.2054776549339294,0.1953296214342117,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.7461686730384827,0.1420120745897293,0.6432896256446838,285.07525634765625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.374755859375,285.0729675292969,1.0,0.3448501825332641,1.0,1.0,0.0,1.0,-1.841120719909668,1.8411179780960083,2.73199566436233e-06,1.413999080657959,0.975582480430603,0.975582480430603,0.0,51.1561164855957,82.0,43000.67578125,0.0,516.3609619140625,1.0,281.2408447265625,284.1250915527344,296.1481628417969,298.8962707519531,293.1499938964844,293.1499938964844,280.95001220703125,30113.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799127995967865,1.0,0.0,0.0,3.5672295093536377,3.567251682281494,8.490933396387845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.4443359375,0.0,1399.97216796875,1895.4371337890625,0.0,2463.455322265625,0.8824227452278137,1.0,0.0,3.0,1.0,0.0
18085080,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9990000128746032,0.3542504608631134,0.3105758428573608,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8569855690002441,0.2178507298231125,0.2069699168205261,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.9019145965576172,0.2536603510379791,0.1777883023023605,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8411889672279358,0.2054776549339294,0.1953296214342117,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.7461686730384827,0.1420120745897293,0.6432896256446838,285.07525634765625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.374755859375,285.0729675292969,1.0,0.3448501825332641,1.0,1.0,0.0,1.0,-1.841120719909668,1.8411179780960083,2.73199566436233e-06,1.413999080657959,0.975582480430603,0.975582480430603,0.0,51.1561164855957,82.0,43000.67578125,0.0,516.3609619140625,1.0,281.2408447265625,284.1250915527344,296.1481628417969,298.8962707519531,293.1499938964844,293.1499938964844,280.95001220703125,30113.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799127995967865,1.0,0.0,0.0,3.5672295093536377,3.567251682281494,8.490933396387845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.4443359375,0.0,1399.97216796875,1895.4371337890625,0.0,2463.455322265625,0.8824227452278137,1.0,0.0,3.0,1.0,0.0
18085140,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9656867980957032,0.351667582988739,0.3170738816261291,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8201135396957397,0.2181210815906524,0.2078397274017334,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8601588010787964,0.2538570165634155,0.178431749343872,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.804711103439331,0.2056266069412231,0.196073979139328,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7131252884864807,0.1412230283021927,0.6425634622573853,284.8791809082031,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.332763671875,284.8835754394531,1.0,0.3552221655845642,1.0,1.0,0.0,1.0,-1.8508864641189573,1.8508837223052976,2.7622629659163067e-06,1.4229940176010132,0.8467242121696472,0.8467242121696472,0.0,60.91706848144531,85.0,43838.38671875,0.0,553.6366577148438,1.0,280.9574890136719,283.92059326171875,296.21343994140625,299.1060791015625,293.1499938964844,293.1499938964844,281.25,38352.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169736266136169,1.0,0.0,0.0,3.5303192138671875,3.5303425788879395,8.316129651575466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.64990234375,0.0,1421.074462890625,1895.4371337890625,0.0,2627.554931640625,0.8796119689941406,1.0,0.0,3.0,1.0,0.0
18085200,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9656867980957032,0.351667582988739,0.3170738816261291,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8201135396957397,0.2181210815906524,0.2078397274017334,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8601588010787964,0.2538570165634155,0.178431749343872,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.804711103439331,0.2056266069412231,0.196073979139328,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7131252884864807,0.1412230283021927,0.6425634622573853,284.8791809082031,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.332763671875,284.8835754394531,1.0,0.3552221655845642,1.0,1.0,0.0,1.0,-1.8508864641189573,1.8508837223052976,2.7622629659163067e-06,1.4229940176010132,0.8467242121696472,0.8467242121696472,0.0,60.91706848144531,85.0,43838.38671875,0.0,553.6366577148438,1.0,280.9574890136719,283.92059326171875,296.21343994140625,299.1060791015625,293.1499938964844,293.1499938964844,281.25,38352.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169736266136169,1.0,0.0,0.0,3.5303192138671875,3.5303425788879395,8.316129651575466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.64990234375,0.0,1421.074462890625,1895.4371337890625,0.0,2627.554931640625,0.8796119689941406,1.0,0.0,3.0,1.0,0.0
