time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085260,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9342479705810548,0.3542524874210357,0.3187227547168731,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7953039407730103,0.2186249792575836,0.2084787786006927,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8349011540412903,0.2544071972370147,0.1788980066776275,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7794708013534546,0.2059905230998993,0.1965896338224411,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6887874007225037,0.14057657122612,0.640575110912323,285.0351867675781,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.324462890625,285.0311889648437,1.0,0.3629433214664459,1.0,1.0,0.0,1.0,-1.8523308038711548,1.8523280620574951,2.763619932011352e-06,1.4220212697982788,0.9778188467025756,0.9778188467025756,0.0,68.91435241699219,73.0,43413.63671875,0.0,579.8846435546875,1.0,281.2422180175781,284.0628356933594,296.1268920898437,298.92535400390625,293.1499938964844,293.1499938964844,280.95001220703125,31749.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096088171005249,1.0,0.0,0.0,3.6833457946777344,3.6833691596984863,9.052702694134496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.80615234375,0.0,1538.49267578125,1895.4371337890625,0.0,2559.591552734375,0.9096822142601012,1.0,0.0,3.0,1.0,0.0
18085320,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9342479705810548,0.3542524874210357,0.3187227547168731,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7953039407730103,0.2186249792575836,0.2084787786006927,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8349011540412903,0.2544071972370147,0.1788980066776275,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7794708013534546,0.2059905230998993,0.1965896338224411,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6887874007225037,0.14057657122612,0.640575110912323,285.0351867675781,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.324462890625,285.0311889648437,1.0,0.3629433214664459,1.0,1.0,0.0,1.0,-1.8523308038711548,1.8523280620574951,2.763619932011352e-06,1.4220212697982788,0.9778188467025756,0.9778188467025756,0.0,68.91435241699219,73.0,43413.63671875,0.0,579.8846435546875,1.0,281.2422180175781,284.0628356933594,296.1268920898437,298.92535400390625,293.1499938964844,293.1499938964844,280.95001220703125,31749.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096088171005249,1.0,0.0,0.0,3.6833457946777344,3.6833691596984863,9.052702694134496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.80615234375,0.0,1538.49267578125,1895.4371337890625,0.0,2559.591552734375,0.9096822142601012,1.0,0.0,3.0,1.0,0.0
18085380,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9306222796440125,0.3567320704460144,0.3212147951126098,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7908836603164673,0.218726173043251,0.2088043689727783,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8305733799934387,0.2543919086456299,0.1790971010923385,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7750483751296997,0.205974742770195,0.1967963576316833,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6833460330963135,0.139770820736885,0.637721836566925,284.8626708984375,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.31671142578125,284.8702697753906,1.0,0.3639513254165649,1.0,1.0,0.0,1.0,-1.852778673171997,1.8527759313583367,2.759735025392729e-06,1.418548822402954,0.8374611735343933,0.8374611735343933,0.0,70.4808120727539,61.0,43845.50390625,0.0,585.140380859375,1.0,280.9571533203125,283.89898681640625,296.171875,299.06591796875,293.1499938964844,293.1499938964844,281.25,40440.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216968774795532,1.0,0.0,0.0,3.553858518600464,3.553882360458374,8.427398938692932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.9462890625,0.0,1461.162109375,1895.4371337890625,0.0,2671.296875,0.8869267106056213,1.0,0.0,3.0,1.0,0.0
18085440,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9306222796440125,0.3567320704460144,0.3212147951126098,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7908836603164673,0.218726173043251,0.2088043689727783,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8305733799934387,0.2543919086456299,0.1790971010923385,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7750483751296997,0.205974742770195,0.1967963576316833,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6833460330963135,0.139770820736885,0.637721836566925,284.8626708984375,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.31671142578125,284.8702697753906,1.0,0.3639513254165649,1.0,1.0,0.0,1.0,-1.852778673171997,1.8527759313583367,2.759735025392729e-06,1.418548822402954,0.8374611735343933,0.8374611735343933,0.0,70.4808120727539,61.0,43845.50390625,0.0,585.140380859375,1.0,280.9571533203125,283.89898681640625,296.171875,299.06591796875,293.1499938964844,293.1499938964844,281.25,40440.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216968774795532,1.0,0.0,0.0,3.553858518600464,3.553882360458374,8.427398938692932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.9462890625,0.0,1461.162109375,1895.4371337890625,0.0,2671.296875,0.8869267106056213,1.0,0.0,3.0,1.0,0.0
18085500,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9357685446739196,0.3585114777088165,0.3224468529224396,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7937402129173279,0.2189362496137619,0.2088295072317123,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8332459330558777,0.2546091377735138,0.1790863126516342,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7777414917945862,0.2061160206794738,0.1967642307281494,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6851411461830139,0.1394841074943542,0.6358010768890381,285.0184631347656,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3162536621094,285.0319519042969,1.0,0.362729400396347,1.0,1.0,0.0,1.0,-1.8519270420074463,1.851924180984497,2.755010882538045e-06,1.4162297248840332,0.9342249035835266,0.9342249035835266,0.0,69.42967224121094,61.0,43225.7890625,0.0,581.223876953125,1.0,281.1995544433594,284.0668640136719,296.094482421875,298.8431701660156,293.1499938964844,293.1499938964844,281.25,34583.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141085505485535,1.0,0.0,0.0,3.590311288833618,3.590334415435791,8.601169270150422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.1337890625,0.0,1457.342041015625,1895.4371337890625,0.0,2601.0791015625,0.8936159014701843,1.0,0.0,3.0,1.0,0.0
18085560,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9461818933486938,0.3605976104736328,0.3241570293903351,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8005279898643494,0.2193246185779571,0.2090532630681991,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8397432565689087,0.2550416588783264,0.1792768090963363,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7842755913734436,0.2064275741577148,0.1969177573919296,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6904715895652771,0.1393498480319976,0.6345320343971252,285.0306396484375,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.318603515625,285.0271911621094,1.0,0.3607188463211059,1.0,1.0,0.0,1.0,-1.85313618183136,1.8531334400177,2.7569180929276627e-06,1.4159796237945557,0.9719255566596984,0.9719255566596984,0.0,67.25212097167969,49.0,43393.30859375,0.0,575.207763671875,1.0,281.2422180175781,284.0502624511719,296.0973815917969,298.8912353515625,293.1499938964844,293.1499938964844,280.95001220703125,32286.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109387159347534,1.0,0.0,0.0,3.697219848632813,3.697243690490722,9.121029052039376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.1123046875,0.0,1558.1959228515625,1895.4371337890625,0.0,2571.840576171875,0.913209855556488,1.0,0.0,3.0,1.0,0.0
18085620,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9731044173240662,0.3634455800056457,0.3268046975135803,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8200389742851257,0.2195630073547363,0.209196925163269,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8596639037132263,0.255150705575943,0.1793353706598281,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8040500283241272,0.2065439969301223,0.1969377696514129,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7071518898010254,0.1387693583965301,0.6312602758407593,284.8658752441406,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3139343261719,284.873779296875,1.0,0.3547028303146362,1.0,1.0,0.0,1.0,-1.8526577949523928,1.852655053138733,2.7551425318961265e-06,1.415324091911316,0.8361614942550659,0.8361614942550659,0.0,61.2087287902832,37.0,43789.26171875,0.0,555.8072509765625,1.0,280.9571228027344,283.89501953125,296.1531982421875,299.0407409667969,293.1499938964844,293.1499938964844,281.25,40723.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217254281044006,1.0,0.0,0.0,3.553926467895508,3.553950548171997,8.427721809312061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.73046875,0.0,1463.2969970703125,1895.4371337890625,0.0,2671.561767578125,0.8872822523117065,1.0,0.0,3.0,1.0,0.0
18085680,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9731044173240662,0.3634455800056457,0.3268046975135803,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8200389742851257,0.2195630073547363,0.209196925163269,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8596639037132263,0.255150705575943,0.1793353706598281,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8040500283241272,0.2065439969301223,0.1969377696514129,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7071518898010254,0.1387693583965301,0.6312602758407593,284.8658752441406,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3139343261719,284.873779296875,1.0,0.3547028303146362,1.0,1.0,0.0,1.0,-1.8526577949523928,1.852655053138733,2.7551425318961265e-06,1.415324091911316,0.8361614942550659,0.8361614942550659,0.0,61.2087287902832,37.0,43789.26171875,0.0,555.8072509765625,1.0,280.9571228027344,283.89501953125,296.1531982421875,299.0407409667969,293.1499938964844,293.1499938964844,281.25,40723.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217254281044006,1.0,0.0,0.0,3.553926467895508,3.553950548171997,8.427721809312061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.73046875,0.0,1463.2969970703125,1895.4371337890625,0.0,2671.561767578125,0.8872822523117065,1.0,0.0,3.0,1.0,0.0
18085740,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.3676826953887939,0.3247909545898437,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.847855269908905,0.2202746868133545,0.2094024419784546,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8910245895385742,0.2558854520320892,0.1794657707214355,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8317116498947144,0.207104280591011,0.1970106363296508,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.730402410030365,0.1385144293308258,0.6281356811523438,285.0329895019531,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3172912597656,285.0276184082031,1.0,0.3465432524681091,1.0,1.0,0.0,1.0,-1.8465707302093504,1.846567988395691,2.74073477157799e-06,1.4130136966705322,0.9723649621009828,0.9723649621009828,0.0,53.80291366577149,25.0,43266.45703125,0.0,528.438720703125,1.0,281.24249267578125,284.0430908203125,296.0853271484375,298.87384033203125,293.1499938964844,293.1499938964844,280.95001220703125,32251.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105184435844421,1.0,0.0,0.0,3.699373006820679,3.699396848678589,9.131655360761216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.25537109375,0.0,1560.3677978515625,1895.4371337890625,0.0,2567.968505859375,0.9136066436767578,1.0,0.0,3.0,1.0,0.0
18085800,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.3676826953887939,0.3247909545898437,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.847855269908905,0.2202746868133545,0.2094024419784546,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8910245895385742,0.2558854520320892,0.1794657707214355,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8317116498947144,0.207104280591011,0.1970106363296508,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.730402410030365,0.1385144293308258,0.6281356811523438,285.0329895019531,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3172912597656,285.0276184082031,1.0,0.3465432524681091,1.0,1.0,0.0,1.0,-1.8465707302093504,1.846567988395691,2.74073477157799e-06,1.4130136966705322,0.9723649621009828,0.9723649621009828,0.0,53.80291366577149,25.0,43266.45703125,0.0,528.438720703125,1.0,281.24249267578125,284.0430908203125,296.0853271484375,298.87384033203125,293.1499938964844,293.1499938964844,280.95001220703125,32251.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105184435844421,1.0,0.0,0.0,3.699373006820679,3.699396848678589,9.131655360761216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.25537109375,0.0,1560.3677978515625,1895.4371337890625,0.0,2567.968505859375,0.9136066436767578,1.0,0.0,3.0,1.0,0.0
18085860,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9990000128746032,0.3760320246219635,0.295905590057373,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8745374083518982,0.2204705327749252,0.2095725238323211,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.9214857816696168,0.2558962106704712,0.1795102208852768,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8567859530448914,0.2071747928857803,0.1970531493425369,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7510045766830444,0.1380319744348526,0.6254402995109558,284.8421325683594,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3402404785156,284.8505554199219,1.0,0.3354324400424957,1.0,1.0,0.0,1.0,-1.80939531326294,1.809392690658569,2.638037130964221e-06,1.3870463371276855,0.8092222809791565,0.8092222809791565,0.0,47.72618103027344,28.0,42837.63671875,0.0,484.9090881347656,1.0,280.9573059082031,283.8821105957031,296.1352233886719,298.9812927246094,293.1499938964844,293.1499938964844,281.25,42791.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194574117660522,1.0,0.0,0.0,3.4902331829071045,3.4902567863464355,8.128345712066221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.12060546875,0.0,1411.167236328125,1895.4371337890625,0.0,2650.543212890625,0.8747242093086243,1.0,0.0,3.0,1.0,0.0
18085920,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9990000128746032,0.3760320246219635,0.295905590057373,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8745374083518982,0.2204705327749252,0.2095725238323211,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.9214857816696168,0.2558962106704712,0.1795102208852768,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8567859530448914,0.2071747928857803,0.1970531493425369,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7510045766830444,0.1380319744348526,0.6254402995109558,284.8421325683594,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3402404785156,284.8505554199219,1.0,0.3354324400424957,1.0,1.0,0.0,1.0,-1.80939531326294,1.809392690658569,2.638037130964221e-06,1.3870463371276855,0.8092222809791565,0.8092222809791565,0.0,47.72618103027344,28.0,42837.63671875,0.0,484.9090881347656,1.0,280.9573059082031,283.8821105957031,296.1352233886719,298.9812927246094,293.1499938964844,293.1499938964844,281.25,42791.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194574117660522,1.0,0.0,0.0,3.4902331829071045,3.4902567863464355,8.128345712066221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.12060546875,0.0,1411.167236328125,1895.4371337890625,0.0,2650.543212890625,0.8747242093086243,1.0,0.0,3.0,1.0,0.0
18085980,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.3891328573226928,0.2741775512695312,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8980720043182373,0.2211428582668304,0.2098767310380935,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9492172598838806,0.2565410733222961,0.1796773225069046,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8791460990905762,0.2076866179704666,0.1972179859876632,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7695109248161316,0.1380655467510223,0.6240431070327759,284.9967346191406,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3919677734375,284.9917907714844,1.0,0.32793989777565,1.0,1.0,0.0,1.0,-1.7823771238327026,1.782374620437622,2.5652011572674382e-06,1.3684380054473877,0.9185259938240052,0.9185259938240052,0.0,43.51884460449219,31.0,41878.12109375,0.0,455.025146484375,1.0,281.24151611328125,284.02752685546875,296.0591125488281,298.7687072753906,293.1499938964844,293.1499938964844,280.95001220703125,33431.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034364581108093,1.0,0.0,0.0,3.596449375152588,3.5964722633361816,8.630603360870737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.84814453125,0.0,1455.469970703125,1895.4371337890625,0.0,2502.8857421875,0.891213595867157,1.0,0.0,3.0,1.0,0.0
18086040,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.3891328573226928,0.2741775512695312,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8980720043182373,0.2211428582668304,0.2098767310380935,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9492172598838806,0.2565410733222961,0.1796773225069046,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8791460990905762,0.2076866179704666,0.1972179859876632,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7695109248161316,0.1380655467510223,0.6240431070327759,284.9967346191406,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3919677734375,284.9917907714844,1.0,0.32793989777565,1.0,1.0,0.0,1.0,-1.7823771238327026,1.782374620437622,2.5652011572674382e-06,1.3684380054473877,0.9185259938240052,0.9185259938240052,0.0,43.51884460449219,31.0,41878.12109375,0.0,455.025146484375,1.0,281.24151611328125,284.02752685546875,296.0591125488281,298.7687072753906,293.1499938964844,293.1499938964844,280.95001220703125,33431.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034364581108093,1.0,0.0,0.0,3.596449375152588,3.5964722633361816,8.630603360870737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.84814453125,0.0,1455.469970703125,1895.4371337890625,0.0,2502.8857421875,0.891213595867157,1.0,0.0,3.0,1.0,0.0
18086100,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9990000128746032,0.3955178260803222,0.2659084498882293,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9081313014030457,0.2213696986436844,0.2101470679044723,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.96006441116333,0.2566862106323242,0.1798532158136367,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8886765241622925,0.207836776971817,0.1974110305309295,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.777557373046875,0.1380931437015533,0.6241565346717834,284.848388671875,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4167175292969,284.8326416015625,1.0,0.3252612054347992,1.0,1.0,0.0,1.0,-1.773350477218628,1.7733478546142578,2.541159801694448e-06,1.3622368574142456,0.8159622550010681,0.8159622550010681,0.0,42.01958465576172,31.0,42292.71875,0.0,444.9438171386719,1.0,280.9990234375,283.8604431152344,296.1297912597656,298.9657897949219,293.1499938964844,293.1499938964844,280.95001220703125,38694.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085878491401672,1.0,0.0,0.0,3.5441102981567383,3.5441336631774902,8.381229577025806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.30224609375,0.0,1438.0941162109375,1895.4371337890625,0.0,2550.195068359375,0.8804663419723511,1.0,0.0,3.0,1.0,0.0
18086160,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.401503175497055,0.2597891390323639,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9160999655723572,0.2214736640453338,0.2102324515581131,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9675602316856384,0.2566698491573334,0.1798368394374847,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8957275152206421,0.2078666538000106,0.1974273473024368,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7835296988487244,0.1380468904972076,0.6238422393798828,284.8711853027344,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4383850097656,284.88287353515625,1.0,0.3231672048568725,1.0,1.0,0.0,1.0,-1.7657265663146973,1.7657240629196167,2.520678663131548e-06,1.3567798137664795,0.792910635471344,0.792910635471344,0.0,40.924896240234375,49.0,41671.90625,0.0,437.01959228515625,1.0,280.9587707519531,283.9349060058594,296.1189270019531,298.8779602050781,293.1499938964844,293.1499938964844,281.25,42873.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087658882141113,1.0,0.0,0.0,3.3367929458618164,3.336815357208252,7.429367201439163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.28271484375,0.0,1258.8438720703125,1895.4371337890625,0.0,2551.8330078125,0.8425018191337585,1.0,0.0,3.0,1.0,0.0
18086220,297.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.4119422435760498,0.2664017379283905,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9087358713150024,0.2223435044288635,0.2109192907810211,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9602327942848206,0.2574876248836517,0.1802760511636734,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8889338970184326,0.2085419297218322,0.1979428827762603,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.77742999792099,0.1383817493915558,0.625008225440979,285.0331726074219,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4712219238281,285.03009033203125,1.0,0.3266659080982208,1.0,1.0,0.0,1.0,-1.777013659477234,1.777011156082153,2.551679244788829e-06,1.365355134010315,0.92684668302536,0.92684668302536,0.0,42.18596649169922,67.0,41610.50390625,0.0,447.6925964355469,1.0,281.24053955078125,284.06768798828125,296.0712280273437,298.7420349121094,293.1499938964844,293.1499938964844,280.95001220703125,31832.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945075035095215,1.0,0.0,0.0,3.5210509300231934,3.5210728645324707,8.272521654362208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.04345703125,0.0,1364.300537109375,1895.4371337890625,0.0,2421.318359375,0.8732673525810242,1.0,0.0,3.0,1.0,0.0
18086280,297.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.4119422435760498,0.2664017379283905,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9087358713150024,0.2223435044288635,0.2109192907810211,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9602327942848206,0.2574876248836517,0.1802760511636734,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8889338970184326,0.2085419297218322,0.1979428827762603,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.77742999792099,0.1383817493915558,0.625008225440979,285.0331726074219,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4712219238281,285.03009033203125,1.0,0.3266659080982208,1.0,1.0,0.0,1.0,-1.777013659477234,1.777011156082153,2.551679244788829e-06,1.365355134010315,0.92684668302536,0.92684668302536,0.0,42.18596649169922,67.0,41610.50390625,0.0,447.6925964355469,1.0,281.24053955078125,284.06768798828125,296.0712280273437,298.7420349121094,293.1499938964844,293.1499938964844,280.95001220703125,31832.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945075035095215,1.0,0.0,0.0,3.5210509300231934,3.5210728645324707,8.272521654362208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.04345703125,0.0,1364.300537109375,1895.4371337890625,0.0,2421.318359375,0.8732673525810242,1.0,0.0,3.0,1.0,0.0
18086340,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.4160171449184418,0.291628748178482,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8818376064300537,0.2227932959794998,0.2116628438234329,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.929093301296234,0.2576860189437866,0.1806923300027847,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.862997829914093,0.2088130712509155,0.1985119879245758,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7548013925552368,0.138277381658554,0.6261041164398193,284.9091491699219,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.46173095703125,284.9182434082031,1.0,0.3365387916564941,1.0,1.0,0.0,1.0,-1.8106852769851685,1.8106825351715088,2.645252152433386e-06,1.3907374143600464,0.8312744498252869,0.8312744498252869,0.0,47.0892448425293,85.0,42690.953125,0.0,483.7883911132813,1.0,280.959228515625,283.9432067871094,296.1596374511719,298.95611572265625,293.1499938964844,293.1499938964844,281.25,39022.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063446879386902,1.0,0.0,0.0,3.4134106636047363,3.4134328365325928,7.774462460474751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.9267578125,0.0,1306.6832275390625,1895.4371337890625,0.0,2529.5732421875,0.8555096983909607,1.0,0.0,3.0,1.0,0.0
18086400,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.4160171449184418,0.291628748178482,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8818376064300537,0.2227932959794998,0.2116628438234329,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.929093301296234,0.2576860189437866,0.1806923300027847,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.862997829914093,0.2088130712509155,0.1985119879245758,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7548013925552368,0.138277381658554,0.6261041164398193,284.9091491699219,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.46173095703125,284.9182434082031,1.0,0.3365387916564941,1.0,1.0,0.0,1.0,-1.8106852769851685,1.8106825351715088,2.645252152433386e-06,1.3907374143600464,0.8312744498252869,0.8312744498252869,0.0,47.0892448425293,85.0,42690.953125,0.0,483.7883911132813,1.0,280.959228515625,283.9432067871094,296.1596374511719,298.95611572265625,293.1499938964844,293.1499938964844,281.25,39022.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063446879386902,1.0,0.0,0.0,3.4134106636047363,3.4134328365325928,7.774462460474751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.9267578125,0.0,1306.6832275390625,1895.4371337890625,0.0,2529.5732421875,0.8555096983909607,1.0,0.0,3.0,1.0,0.0
18086460,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.9990000128746032,0.4157758951187134,0.3288785815238952,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.8488091826438904,0.223996102809906,0.2127822786569595,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.890478253364563,0.2587616741657257,0.1813998371362686,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8316458463668823,0.209800124168396,0.1994394361972808,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.7273412346839905,0.13845956325531,0.6274344325065613,285.091796875,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4224548339844,285.0905456542969,1.0,0.3512479662895202,1.0,1.0,0.0,1.0,-1.8603073358535769,1.860304594039917,2.7870516987604788e-06,1.4283140897750854,1.0,1.0,0.0,55.05304718017578,103.0,43381.02734375,0.0,541.6347045898438,1.0,281.2417297363281,284.0887145996094,296.1240539550781,298.8886413574219,293.1499938964844,293.1499938964844,280.95001220703125,30164.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006631135940552,1.0,0.0,0.0,3.6444270610809326,3.6444499492645264,8.862409117682546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.29052734375,0.0,1483.383056640625,1895.4371337890625,0.0,2477.4892578125,0.8999868035316467,1.0,0.0,3.0,1.0,0.0
18086520,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.9990000128746032,0.4157758951187134,0.3288785815238952,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.8488091826438904,0.223996102809906,0.2127822786569595,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.890478253364563,0.2587616741657257,0.1813998371362686,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8316458463668823,0.209800124168396,0.1994394361972808,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.7273412346839905,0.13845956325531,0.6274344325065613,285.091796875,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4224548339844,285.0905456542969,1.0,0.3512479662895202,1.0,1.0,0.0,1.0,-1.8603073358535769,1.860304594039917,2.7870516987604788e-06,1.4283140897750854,1.0,1.0,0.0,55.05304718017578,103.0,43381.02734375,0.0,541.6347045898438,1.0,281.2417297363281,284.0887145996094,296.1240539550781,298.8886413574219,293.1499938964844,293.1499938964844,280.95001220703125,30164.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006631135940552,1.0,0.0,0.0,3.6444270610809326,3.6444499492645264,8.862409117682546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.29052734375,0.0,1483.383056640625,1895.4371337890625,0.0,2477.4892578125,0.8999868035316467,1.0,0.0,3.0,1.0,0.0
18086580,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9976766109466552,0.4104818701744079,0.3710820078849792,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8166432976722717,0.2251794934272766,0.2143795788288116,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8538370132446289,0.2595815062522888,0.1823824495077133,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7991111278533936,0.2107921689748764,0.2008468955755233,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.6973713636398315,0.1385632306337356,0.6301438212394714,284.9273681640625,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.3583679199219,284.9320373535156,1.0,0.3694657683372497,1.0,1.0,0.0,1.0,-1.919485569000244,1.919482707977295,2.9626860396092525e-06,1.4737260341644287,0.9174641966819764,0.9174641966819764,0.0,66.01207733154297,106.0,45390.30859375,0.0,619.0708618164062,1.0,280.956787109375,283.8946228027344,296.2135925292969,299.1683959960937,293.1499938964844,293.1499938964844,280.6499938964844,35385.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204291462898254,1.0,0.0,0.0,3.6901445388793945,3.690168857574463,9.086152772397328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.36376953125,0.0,1573.640869140625,1895.4371337890625,0.0,2659.54541015625,0.9136321544647216,1.0,0.0,3.0,1.0,0.0
18086640,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9976766109466552,0.4104818701744079,0.3710820078849792,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8166432976722717,0.2251794934272766,0.2143795788288116,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8538370132446289,0.2595815062522888,0.1823824495077133,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7991111278533936,0.2107921689748764,0.2008468955755233,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.6973713636398315,0.1385632306337356,0.6301438212394714,284.9273681640625,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.3583679199219,284.9320373535156,1.0,0.3694657683372497,1.0,1.0,0.0,1.0,-1.919485569000244,1.919482707977295,2.9626860396092525e-06,1.4737260341644287,0.9174641966819764,0.9174641966819764,0.0,66.01207733154297,106.0,45390.30859375,0.0,619.0708618164062,1.0,280.956787109375,283.8946228027344,296.2135925292969,299.1683959960937,293.1499938964844,293.1499938964844,280.6499938964844,35385.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204291462898254,1.0,0.0,0.0,3.6901445388793945,3.690168857574463,9.086152772397328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.36376953125,0.0,1573.640869140625,1895.4371337890625,0.0,2659.54541015625,0.9136321544647216,1.0,0.0,3.0,1.0,0.0
18086700,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.9729012846946716,0.4084581434726715,0.3688097894191742,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.7949855327606201,0.2256380915641784,0.2151630073785781,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.8320125937461853,0.2597975730895996,0.1828053146600723,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.7773951888084412,0.2111606448888778,0.2015438377857208,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.677314281463623,0.1384645849466323,0.6313573718070984,284.8121032714844,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3304138183594,284.8017272949219,1.0,0.3761867582798004,1.0,1.0,0.0,1.0,-1.9200762510299685,1.920073390007019,2.964675786643056e-06,1.4743239879608154,0.8203727602958679,0.8203727602958679,0.0,73.63703155517578,106.0,46068.27734375,0.0,644.5762939453125,1.0,280.7006530761719,283.7481384277344,296.2411193847656,299.3291015625,293.1499938964844,293.1499938964844,280.6499938964844,39972.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318195939064026,1.0,0.0,0.0,3.620359182357788,3.620383501052856,8.74574084264168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.7314453125,0.0,1529.9248046875,1895.4371337890625,0.0,2765.39111328125,0.898382842540741,1.0,0.0,3.0,1.0,0.0
18086760,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9528715014457704,0.4084577560424804,0.3681344389915466,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7798672318458557,0.226115420460701,0.2158146351575851,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.817238450050354,0.2600242793560028,0.1831061393022537,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7628401517868042,0.2115455418825149,0.2021116465330124,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.6636820435523987,0.1384051144123077,0.6320505738258362,284.8625183105469,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3178405761719,284.8744812011719,1.0,0.3819599747657776,1.0,1.0,0.0,1.0,-1.9219205379486084,1.9219175577163696,2.97008205052407e-06,1.4756206274032593,0.8090407252311707,0.8090407252311707,0.0,79.85131072998047,94.0,45644.19140625,0.0,666.3114013671875,1.0,280.65869140625,283.83648681640625,296.19903564453125,299.2102355957031,293.1499938964844,293.1499938964844,280.95001220703125,42752.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352525234222412,1.0,0.0,0.0,3.423819303512573,3.423842430114746,7.821948884156882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.43603515625,0.0,1343.1796875,1895.4371337890625,0.0,2797.393310546875,0.8617611527442932,1.0,0.0,3.0,1.0,0.0
18086820,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9435842037200928,0.4123203158378601,0.3708153367042541,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7730246186256409,0.2279747277498245,0.2174761593341827,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8098280429840088,0.2615823447704315,0.1840905547142028,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7562320828437805,0.2131675630807876,0.2035631835460662,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6570098996162415,0.139077141880989,0.6346893310546875,285.02508544921875,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3222351074219,285.02227783203125,1.0,0.386488676071167,1.0,1.0,0.0,1.0,-1.9332228899002075,1.9332199096679688,3.0040955607546493e-06,1.484097242355347,0.9398581981658936,0.9398581981658936,0.0,83.97305297851562,82.0,45568.2734375,0.0,688.615234375,1.0,280.9413146972656,283.9725646972656,296.12664794921875,299.0462951660156,293.1499938964844,293.1499938964844,280.6499938964844,32293.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250756859779358,1.0,0.0,0.0,3.595982551574707,3.596005439758301,8.628364298601809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.70068359375,0.0,1446.575439453125,1895.4371337890625,0.0,2702.654541015625,0.890382707118988,1.0,0.0,3.0,1.0,0.0
18086880,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9435842037200928,0.4123203158378601,0.3708153367042541,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7730246186256409,0.2279747277498245,0.2174761593341827,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8098280429840088,0.2615823447704315,0.1840905547142028,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7562320828437805,0.2131675630807876,0.2035631835460662,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6570098996162415,0.139077141880989,0.6346893310546875,285.02508544921875,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3222351074219,285.02227783203125,1.0,0.386488676071167,1.0,1.0,0.0,1.0,-1.9332228899002075,1.9332199096679688,3.0040955607546493e-06,1.484097242355347,0.9398581981658936,0.9398581981658936,0.0,83.97305297851562,82.0,45568.2734375,0.0,688.615234375,1.0,280.9413146972656,283.9725646972656,296.12664794921875,299.0462951660156,293.1499938964844,293.1499938964844,280.6499938964844,32293.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250756859779358,1.0,0.0,0.0,3.595982551574707,3.596005439758301,8.628364298601809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.70068359375,0.0,1446.575439453125,1895.4371337890625,0.0,2702.654541015625,0.890382707118988,1.0,0.0,3.0,1.0,0.0
18086940,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9527336955070496,0.4157662093639374,0.3740367591381073,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7795146107673645,0.2296419590711593,0.2190710455179214,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8156188130378723,0.2627380788326263,0.1849560439586639,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7622367739677429,0.2146123945713043,0.2049432545900344,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6620917916297913,0.139873668551445,0.6379910111427307,284.8940734863281,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3255615234375,284.90216064453125,1.0,0.3862127661705017,1.0,1.0,0.0,1.0,-1.9456709623336792,1.9456679821014404,3.0418614187510684e-06,1.493468165397644,0.8320651054382324,0.8320651054382324,0.0,82.25154113769531,70.0,46255.80859375,0.0,692.7152709960938,1.0,280.6579284667969,283.8450927734375,296.19293212890625,299.2206115722656,293.1499938964844,293.1499938964844,280.95001220703125,39818.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361599445343018,1.0,0.0,0.0,3.462474822998047,3.4624977111816406,7.999568083505437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.3974609375,0.0,1361.4759521484375,1895.4371337890625,0.0,2805.859619140625,0.8669825792312622,1.0,0.0,3.0,1.0,0.0
18087000,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9527336955070496,0.4157662093639374,0.3740367591381073,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7795146107673645,0.2296419590711593,0.2190710455179214,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8156188130378723,0.2627380788326263,0.1849560439586639,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7622367739677429,0.2146123945713043,0.2049432545900344,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6620917916297913,0.139873668551445,0.6379910111427307,284.8940734863281,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3255615234375,284.90216064453125,1.0,0.3862127661705017,1.0,1.0,0.0,1.0,-1.9456709623336792,1.9456679821014404,3.0418614187510684e-06,1.493468165397644,0.8320651054382324,0.8320651054382324,0.0,82.25154113769531,70.0,46255.80859375,0.0,692.7152709960938,1.0,280.6579284667969,283.8450927734375,296.19293212890625,299.2206115722656,293.1499938964844,293.1499938964844,280.95001220703125,39818.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361599445343018,1.0,0.0,0.0,3.462474822998047,3.4624977111816406,7.999568083505437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.3974609375,0.0,1361.4759521484375,1895.4371337890625,0.0,2805.859619140625,0.8669825792312622,1.0,0.0,3.0,1.0,0.0
18087060,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.974120795726776,0.4207485020160675,0.3778556287288666,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7965367436408997,0.2319716066122055,0.2208184152841568,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8311686515808105,0.2646699249744415,0.1859402060508728,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7783983945846558,0.2166734933853149,0.2064514756202697,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.6764972805976868,0.1412230730056762,0.6420909762382507,285.047119140625,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.33917236328125,285.04364013671875,1.0,0.3828336298465729,1.0,1.0,0.0,1.0,-1.960266590118408,1.9602636098861688,3.0860171591484686e-06,1.5041369199752808,0.972064971923828,0.972064971923828,0.0,76.61896514892578,58.0,46247.7890625,0.0,685.5004272460938,1.0,280.94195556640625,283.97509765625,296.146728515625,299.10235595703125,293.1499938964844,293.1499938964844,280.6499938964844,31467.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276488780975342,1.0,0.0,0.0,3.6485092639923096,3.6485326290130615,8.88227532414021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.6494140625,0.0,1497.609130859375,1895.4371337890625,0.0,2726.570068359375,0.9015973210334778,1.0,0.0,3.0,1.0,0.0
