time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087120,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.974120795726776,0.4207485020160675,0.3778556287288666,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7965367436408997,0.2319716066122055,0.2208184152841568,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8311686515808105,0.2646699249744415,0.1859402060508728,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7783983945846558,0.2166734933853149,0.2064514756202697,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.6764972805976868,0.1412230730056762,0.6420909762382507,285.047119140625,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.33917236328125,285.04364013671875,1.0,0.3828336298465729,1.0,1.0,0.0,1.0,-1.960266590118408,1.9602636098861688,3.0860171591484686e-06,1.5041369199752808,0.972064971923828,0.972064971923828,0.0,76.61896514892578,58.0,46247.7890625,0.0,685.5004272460938,1.0,280.94195556640625,283.97509765625,296.146728515625,299.10235595703125,293.1499938964844,293.1499938964844,280.6499938964844,31467.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276488780975342,1.0,0.0,0.0,3.6485092639923096,3.6485326290130615,8.88227532414021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.6494140625,0.0,1497.609130859375,1895.4371337890625,0.0,2726.570068359375,0.9015973210334778,1.0,0.0,3.0,1.0,0.0
18087180,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.4245466887950897,0.3807773888111114,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8215422034263611,0.2340130507946014,0.2225596904754638,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8554373383522034,0.2660973370075226,0.1868459731340408,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8035910725593567,0.2184607982635498,0.2079475969076156,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6992267370223999,0.1425113528966903,0.6466866135597229,284.8882751464844,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.344970703125,284.8948974609375,1.0,0.3775067925453186,1.0,1.0,0.0,1.0,-1.9744187593460083,1.97441565990448,3.1288691388908774e-06,1.514276146888733,0.8529885411262512,0.8529885411262512,0.0,68.86590576171875,46.0,47116.69921875,0.0,670.616455078125,1.0,280.6573181152344,283.8148193359375,296.217529296875,299.2980651855469,293.1499938964844,293.1499938964844,280.95001220703125,38979.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406007289886475,1.0,0.0,0.0,3.5606374740600586,3.5606610774993896,8.459580271846789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.9619140625,0.0,1457.74609375,1895.4371337890625,0.0,2847.328369140625,0.887570321559906,1.0,0.0,3.0,1.0,0.0
18087240,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.4245466887950897,0.3807773888111114,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8215422034263611,0.2340130507946014,0.2225596904754638,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8554373383522034,0.2660973370075226,0.1868459731340408,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8035910725593567,0.2184607982635498,0.2079475969076156,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6992267370223999,0.1425113528966903,0.6466866135597229,284.8882751464844,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.344970703125,284.8948974609375,1.0,0.3775067925453186,1.0,1.0,0.0,1.0,-1.9744187593460083,1.97441565990448,3.1288691388908774e-06,1.514276146888733,0.8529885411262512,0.8529885411262512,0.0,68.86590576171875,46.0,47116.69921875,0.0,670.616455078125,1.0,280.6573181152344,283.8148193359375,296.217529296875,299.2980651855469,293.1499938964844,293.1499938964844,280.95001220703125,38979.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406007289886475,1.0,0.0,0.0,3.5606374740600586,3.5606610774993896,8.459580271846789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.9619140625,0.0,1457.74609375,1895.4371337890625,0.0,2847.328369140625,0.887570321559906,1.0,0.0,3.0,1.0,0.0
18087300,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9990000128746032,0.4280065894126892,0.3706572949886322,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8301272988319397,0.2352016121149063,0.2234575003385543,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8644443154335022,0.2670186758041382,0.1872954666614532,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8125269412994385,0.2195041924715042,0.2087193876504898,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.707490861415863,0.1432634145021438,0.6492064595222473,285.02838134765625,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3551330566406,285.03741455078125,1.0,0.3736687004566192,1.0,1.0,0.0,1.0,-1.9646652936935425,1.9646621942520144,3.098753268204746e-06,1.5069129467010498,0.9461734890937804,0.9461734890937804,0.0,66.16281127929688,46.0,46411.1171875,0.0,655.001708984375,1.0,280.9001770019531,283.9638061523437,296.15399169921875,299.09539794921875,293.1499938964844,293.1499938964844,280.95001220703125,33876.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834443986415863,1.0,0.0,0.0,3.6122987270355225,3.6123218536376953,8.706840617378475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.51123046875,0.0,1475.900390625,1895.4371337890625,0.0,2789.85205078125,0.8975145816802979,1.0,0.0,3.0,1.0,0.0
18087360,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.4336216449737549,0.3553345501422882,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8424690961837769,0.2365621477365493,0.2245568037033081,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8778051733970642,0.268133133649826,0.1879350841045379,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.824614942073822,0.2207077890634536,0.2096747756004333,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.718690037727356,0.1441865265369415,0.652413547039032,285.0224609375,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.3789978027344,285.0174560546875,1.0,0.3693130910396576,1.0,1.0,0.0,1.0,-1.95639967918396,1.9563966989517207,3.073047992074862e-06,1.5004591941833496,0.9715929627418518,0.9715929627418518,0.0,62.65937805175781,34.0,46435.4921875,0.0,635.9402465820312,1.0,280.9422912597656,283.9383850097656,296.161865234375,299.1452941894531,293.1499938964844,293.1499938964844,280.6499938964844,32362.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320702314376831,1.0,0.0,0.0,3.7093522548675537,3.709376096725464,9.180988058687944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.578125,0.0,1572.5518798828125,1895.4371337890625,0.0,2767.72607421875,0.9158914685249328,1.0,0.0,3.0,1.0,0.0
18087420,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9990000128746032,0.4476061463356018,0.3221431672573089,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8723952770233154,0.2387528866529464,0.2265031635761261,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9096789360046388,0.2695911228656769,0.1889095306396484,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8526255488395691,0.2226075679063797,0.2113426476716995,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.7432242035865784,0.1458850800991058,0.6589422821998596,284.8542785644531,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4419250488281,284.8623352050781,1.0,0.3588759303092956,1.0,1.0,0.0,1.0,-1.929898977279663,1.9298958778381348,2.991731889778748e-06,1.4799680709838867,0.8227143287658691,0.8227143287658691,0.0,55.34580993652344,37.0,46292.11328125,0.0,591.9301147460938,1.0,280.6571960449219,283.7932434082031,296.21343994140625,299.2629699707031,293.1499938964844,293.1499938964844,280.95001220703125,41846.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408738970756531,1.0,0.0,0.0,3.519459009170532,3.5194828510284424,8.265042765742692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.21337890625,0.0,1434.9097900390625,1895.4371337890625,0.0,2849.881103515625,0.8806926012039185,1.0,0.0,3.0,1.0,0.0
18087480,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9990000128746032,0.4476061463356018,0.3221431672573089,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8723952770233154,0.2387528866529464,0.2265031635761261,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9096789360046388,0.2695911228656769,0.1889095306396484,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8526255488395691,0.2226075679063797,0.2113426476716995,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.7432242035865784,0.1458850800991058,0.6589422821998596,284.8542785644531,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4419250488281,284.8623352050781,1.0,0.3588759303092956,1.0,1.0,0.0,1.0,-1.929898977279663,1.9298958778381348,2.991731889778748e-06,1.4799680709838867,0.8227143287658691,0.8227143287658691,0.0,55.34580993652344,37.0,46292.11328125,0.0,591.9301147460938,1.0,280.6571960449219,283.7932434082031,296.21343994140625,299.2629699707031,293.1499938964844,293.1499938964844,280.95001220703125,41846.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408738970756531,1.0,0.0,0.0,3.519459009170532,3.5194828510284424,8.265042765742692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.21337890625,0.0,1434.9097900390625,1895.4371337890625,0.0,2849.881103515625,0.8806926012039185,1.0,0.0,3.0,1.0,0.0
18087540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.4563134610652923,0.3083206117153168,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8868169188499451,0.2400884479284286,0.2274965047836303,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.925972044467926,0.2706089317798614,0.1893921047449112,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8661524653434753,0.2237744629383087,0.2121900022029876,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7550775408744812,0.1469718366861343,0.6626861095428467,285.0054931640625,284.95001220703125,296.7982788085937,293.19696044921875,296.7972106933594,297.484130859375,285.016845703125,1.0,0.35528165102005,1.0,1.0,0.0,1.0,-1.9205732345581048,1.9205702543258667,2.963168981295894e-06,1.47258722782135,0.9136974215507508,0.9136974215507508,0.0,52.53190994262695,37.0,45550.9921875,0.0,575.9300537109375,1.0,280.89825439453125,283.9569702148437,296.1448059082031,299.0354919433594,293.1499938964844,293.1499938964844,280.95001220703125,35315.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317592144012451,1.0,0.0,0.0,3.5486087799072266,3.5486316680908203,8.402519711125933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.927734375,0.0,1418.28369140625,1895.4371337890625,0.0,2764.828369140625,0.8849948644638062,1.0,0.0,3.0,1.0,0.0
18087600,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.4654124677181244,0.2960396707057953,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9010440111160278,0.2416310906410217,0.228800743818283,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9420921206474304,0.2718560695648193,0.1901478320360183,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8796819448471069,0.2251322120428085,0.2133255302906036,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7671769857406616,0.1482689529657364,0.6677207946777344,285.0077819824219,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.528564453125,285.004150390625,1.0,0.3525234758853912,1.0,1.0,0.0,1.0,-1.9157040119171145,1.915701031684876,2.948350356746232e-06,1.4687567949295044,0.9385560750961304,0.9385560750961304,0.0,50.21299743652344,40.0,45619.4375,0.0,564.8621826171875,1.0,280.94189453125,283.9370422363281,296.1565856933594,299.08551025390625,293.1499938964844,293.1499938964844,280.6499938964844,33079.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272139430046082,1.0,0.0,0.0,3.643290519714356,3.643314123153688,8.856883368935087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.798828125,0.0,1503.9083251953125,1895.4371337890625,0.0,2722.52587890625,0.9015173316001892,1.0,0.0,3.0,1.0,0.0
18087660,297.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9990000128746032,0.4739788770675659,0.285636156797409,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9146584272384644,0.2429858595132827,0.2301117777824401,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9559974670410156,0.2728272080421448,0.1908841133117675,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8921347856521606,0.2263113409280777,0.2144665122032165,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7786017656326294,0.149497240781784,0.6730970144271851,284.8617553710937,284.95001220703125,296.8349304199219,293.2059020996094,296.8338623046875,297.570068359375,284.8479309082031,1.0,0.350543349981308,1.0,1.0,0.0,1.0,-1.913493275642395,1.913490295410156,2.941643288068008e-06,1.4670222997665403,0.8415836095809937,0.8415836095809937,0.0,48.36582565307617,40.0,46277.453125,0.0,557.2669677734375,1.0,280.697998046875,283.7686462402344,296.2301940917969,299.30206298828125,293.1499938964844,293.1499938964844,280.6499938964844,37553.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332856893539429,1.0,0.0,0.0,3.613922119140625,3.613945960998535,8.714667956155608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.90673828125,0.0,1504.90869140625,1895.4371337890625,0.0,2779.052978515625,0.8955730199813843,1.0,0.0,3.0,1.0,0.0
18087720,297.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.4821875095367431,0.2774078249931335,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.926819622516632,0.2442372143268585,0.2312545627355575,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9666633605957032,0.2736295163631439,0.1914289146661758,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.902550220489502,0.2273858785629272,0.2154454886913299,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.788427472114563,0.1506697982549667,0.6781371831893921,284.881591796875,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.60906982421875,284.8909912109375,1.0,0.3491995930671692,1.0,1.0,0.0,1.0,-1.9128648042678835,1.9128618240356443,2.939735168183688e-06,1.4665273427963257,0.8211892247200012,0.8211892247200012,0.0,46.97764205932617,60.0,45881.25390625,0.0,552.3002319335938,1.0,280.6581115722656,283.8269958496094,296.2253723144531,299.2337341308594,293.1499938964844,293.1499938964844,280.95001220703125,41161.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347368240356445,1.0,0.0,0.0,3.4528191089630127,3.4528419971466064,7.955013643368147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.18017578125,0.0,1361.1951904296875,1895.4371337890625,0.0,2792.58349609375,0.8661835193634033,1.0,0.0,3.0,1.0,0.0
18087780,297.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.4970113039016723,0.2815717160701751,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9259709119796752,0.2475419640541076,0.2341745644807815,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9645472764968872,0.276190847158432,0.1930398494005203,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9015710353851318,0.2302715927362442,0.2179895192384719,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.7892519235610962,0.153533935546875,0.6904171705245972,285.0531616210937,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6708984375,285.0517272949219,1.0,0.3550713360309601,1.0,1.0,0.0,1.0,-1.941078186035156,1.9410752058029173,3.02532862406224e-06,1.4882254600524902,0.9708834290504456,0.9708834290504456,0.0,48.34886932373047,80.0,46114.109375,0.0,577.0477294921875,1.0,280.9415588378906,283.9721984863281,296.18951416015625,299.1270446777344,293.1499938964844,293.1499938964844,280.6499938964844,31499.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240728378295898,1.0,0.0,0.0,3.638947725296021,3.6389706134796143,8.835780249683012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.70263671875,0.0,1487.3363037109375,1895.4371337890625,0.0,2693.342041015625,0.8995997905731201,1.0,0.0,3.0,1.0,0.0
18087840,297.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.4970113039016723,0.2815717160701751,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9259709119796752,0.2475419640541076,0.2341745644807815,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9645472764968872,0.276190847158432,0.1930398494005203,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9015710353851318,0.2302715927362442,0.2179895192384719,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.7892519235610962,0.153533935546875,0.6904171705245972,285.0531616210937,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6708984375,285.0517272949219,1.0,0.3550713360309601,1.0,1.0,0.0,1.0,-1.941078186035156,1.9410752058029173,3.02532862406224e-06,1.4882254600524902,0.9708834290504456,0.9708834290504456,0.0,48.34886932373047,80.0,46114.109375,0.0,577.0477294921875,1.0,280.9415588378906,283.9721984863281,296.18951416015625,299.1270446777344,293.1499938964844,293.1499938964844,280.6499938964844,31499.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240728378295898,1.0,0.0,0.0,3.638947725296021,3.6389706134796143,8.835780249683012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.70263671875,0.0,1487.3363037109375,1895.4371337890625,0.0,2693.342041015625,0.8995997905731201,1.0,0.0,3.0,1.0,0.0
18087900,297.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9990000128746032,0.5020242929458618,0.2913603484630584,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9162846207618712,0.2491018772125244,0.2358199656009674,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9547093510627748,0.277306854724884,0.1939790993928909,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8930713534355164,0.2316238582134246,0.2194341421127319,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.782667338848114,0.1548713594675064,0.6971520185470581,284.9179992675781,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.6835021972656,284.9049072265625,1.0,0.3607625365257263,1.0,1.0,0.0,1.0,-1.9657516479492188,1.9657485485076904,3.101640913882875e-06,1.5074189901351929,0.8983825445175171,0.8983825445175171,0.0,50.62366485595703,80.0,47453.9765625,0.0,602.8289184570312,1.0,280.6971435546875,283.7997436523437,296.27294921875,299.3903503417969,293.1499938964844,293.1499938964844,280.6499938964844,34355.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330334424972534,1.0,0.0,0.0,3.6712374687194815,3.671261548995972,8.993283131530916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.27392578125,0.0,1544.5518798828125,1895.4371337890625,0.0,2776.701904296875,0.9070706367492676,1.0,0.0,3.0,1.0,0.0
18087960,297.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9990000128746032,0.5052094459533691,0.3061060309410095,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9019629955291748,0.2504993975162506,0.237283706665039,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9386181831359864,0.2782002091407776,0.1947218924760818,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8798550963401794,0.232817992568016,0.220706969499588,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7718820571899414,0.1560165733098983,0.7031144499778748,284.92059326171875,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.6817932128906,284.927978515625,1.0,0.3679557144641876,1.0,1.0,0.0,1.0,-1.9947917461395264,1.9947885274887085,3.192880285496358e-06,1.530049204826355,0.8835408687591553,0.8835408687591553,0.0,53.96922302246094,100.0,47853.29296875,0.0,636.214599609375,1.0,280.65753173828125,283.8201904296875,296.2796936035156,299.3836669921875,293.1499938964844,293.1499938964844,280.95001220703125,37081.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385806679725647,1.0,0.0,0.0,3.611024618148804,3.611048460006714,8.700699822838942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.0625,0.0,1498.242919921875,1895.4371337890625,0.0,2828.45751953125,0.8975917100906372,1.0,0.0,3.0,1.0,0.0
18088020,297.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.9990000128746032,0.5086169242858887,0.3444623649120331,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.8705697655677795,0.2540526390075683,0.2406930774450302,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.90104079246521,0.2809399664402008,0.1966310739517212,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.8498228788375854,0.2359024435281753,0.2236935347318649,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.7468405365943909,0.1585584282875061,0.7155054211616516,285.1428527832031,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6459350585937,285.1473083496094,1.0,0.3860242068767547,1.0,1.0,0.0,1.0,-2.0656979084014893,2.065694570541382,3.421815790716209e-06,1.585331916809082,1.0,1.0,0.0,63.214752197265625,118.0,48668.1015625,0.0,725.35888671875,1.0,280.94305419921875,284.01593017578125,296.2474670410156,299.3310852050781,293.1499938964844,293.1499938964844,280.6499938964844,32202.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361586928367615,1.0,0.0,0.0,3.780819177627564,3.78084397315979,9.538171070744283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.9921875,0.0,1654.210205078125,1895.4371337890625,0.0,2805.847900390625,0.9317377209663392,1.0,0.0,3.0,1.0,0.0
18088080,297.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.9990000128746032,0.5086169242858887,0.3444623649120331,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.8705697655677795,0.2540526390075683,0.2406930774450302,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.90104079246521,0.2809399664402008,0.1966310739517212,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.8498228788375854,0.2359024435281753,0.2236935347318649,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.7468405365943909,0.1585584282875061,0.7155054211616516,285.1428527832031,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6459350585937,285.1473083496094,1.0,0.3860242068767547,1.0,1.0,0.0,1.0,-2.0656979084014893,2.065694570541382,3.421815790716209e-06,1.585331916809082,1.0,1.0,0.0,63.214752197265625,118.0,48668.1015625,0.0,725.35888671875,1.0,280.94305419921875,284.01593017578125,296.2474670410156,299.3310852050781,293.1499938964844,293.1499938964844,280.6499938964844,32202.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361586928367615,1.0,0.0,0.0,3.780819177627564,3.78084397315979,9.538171070744283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.9921875,0.0,1654.210205078125,1895.4371337890625,0.0,2805.847900390625,0.9317377209663392,1.0,0.0,3.0,1.0,0.0
18088140,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9990000128746032,0.5066526532173157,0.3898198902606964,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8402881026268005,0.2573215365409851,0.244337111711502,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8669613003730774,0.283259779214859,0.1987048685550689,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8211079835891724,0.2387160211801529,0.226900577545166,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7224464416503906,0.1606751084327697,0.7276804447174072,285.008544921875,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5753173828125,285.0112609863281,1.0,0.4069895148277282,1.0,1.0,0.0,1.0,-2.1455063819885254,2.145502805709839,3.69005351785745e-06,1.6476949453353882,1.0,1.0,0.0,75.26758575439453,136.0,51328.96875,0.0,838.666015625,1.0,280.6578063964844,283.83026123046875,296.32867431640625,299.6370544433594,293.1499938964844,293.1499938964844,280.3500061035156,33706.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563439846038818,1.0,0.0,0.0,3.867067575454712,3.867093324661255,9.978305115510011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.794921875,0.0,1770.1622314453125,1895.4371337890625,0.0,2994.721923828125,0.9524162411689758,1.0,0.0,3.0,1.0,0.0
18088200,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9990000128746032,0.5066526532173157,0.3898198902606964,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8402881026268005,0.2573215365409851,0.244337111711502,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8669613003730774,0.283259779214859,0.1987048685550689,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8211079835891724,0.2387160211801529,0.226900577545166,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7224464416503906,0.1606751084327697,0.7276804447174072,285.008544921875,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5753173828125,285.0112609863281,1.0,0.4069895148277282,1.0,1.0,0.0,1.0,-2.1455063819885254,2.145502805709839,3.69005351785745e-06,1.6476949453353882,1.0,1.0,0.0,75.26758575439453,136.0,51328.96875,0.0,838.666015625,1.0,280.6578063964844,283.83026123046875,296.32867431640625,299.6370544433594,293.1499938964844,293.1499938964844,280.3500061035156,33706.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563439846038818,1.0,0.0,0.0,3.867067575454712,3.867093324661255,9.978305115510011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.794921875,0.0,1770.1622314453125,1895.4371337890625,0.0,2994.721923828125,0.9524162411689758,1.0,0.0,3.0,1.0,0.0
18088260,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.4996438920497894,0.4401116073131561,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8121885061264038,0.2601000964641571,0.2475111931562423,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.835803747177124,0.2849532663822174,0.2003049701452255,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7918141484260559,0.2410505712032318,0.2296584695577621,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6964503526687622,0.1621987223625183,0.7373093366622925,284.9154357910156,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.47283935546875,284.9229736328125,1.0,0.429544597864151,1.0,1.0,0.0,1.0,-2.226525068283081,2.2265210151672363,3.97355506720487e-06,1.7110062837600708,0.9378376007080078,0.9378376007080078,0.0,89.9559555053711,124.0,53709.1875,0.0,971.1607055664062,1.0,280.3559875488281,283.69830322265625,296.3392639160156,299.8115539550781,293.1499938964844,293.1499938964844,280.04998779296875,37005.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754875063896179,1.0,0.0,0.0,3.834764242172241,3.8347902297973633,9.8122950475954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.62890625,0.0,1756.5115966796875,1895.4371337890625,0.0,3174.2783203125,0.9476714730262756,1.0,0.0,3.0,1.0,0.0
18088320,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.4996438920497894,0.4401116073131561,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8121885061264038,0.2601000964641571,0.2475111931562423,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.835803747177124,0.2849532663822174,0.2003049701452255,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7918141484260559,0.2410505712032318,0.2296584695577621,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6964503526687622,0.1621987223625183,0.7373093366622925,284.9154357910156,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.47283935546875,284.9229736328125,1.0,0.429544597864151,1.0,1.0,0.0,1.0,-2.226525068283081,2.2265210151672363,3.97355506720487e-06,1.7110062837600708,0.9378376007080078,0.9378376007080078,0.0,89.9559555053711,124.0,53709.1875,0.0,971.1607055664062,1.0,280.3559875488281,283.69830322265625,296.3392639160156,299.8115539550781,293.1499938964844,293.1499938964844,280.04998779296875,37005.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754875063896179,1.0,0.0,0.0,3.834764242172241,3.8347902297973633,9.8122950475954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.62890625,0.0,1756.5115966796875,1895.4371337890625,0.0,3174.2783203125,0.9476714730262756,1.0,0.0,3.0,1.0,0.0
18088380,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9818533062934875,0.4946190118789673,0.4458592236042022,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7928394079208374,0.2627649903297424,0.2504349648952484,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8162441253662109,0.2865386605262756,0.2017075568437576,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.772591233253479,0.2432487308979034,0.2321503013372421,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6788020730018616,0.1635271161794662,0.7452638149261475,284.876220703125,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3944396972656,284.88433837890625,1.0,0.4404757618904114,1.0,1.0,0.0,1.0,-2.251579523086548,2.251575469970703,4.064951099280734e-06,1.7314269542694092,0.853648841381073,0.853648841381073,0.0,101.0694808959961,112.0,54593.7890625,0.0,1038.98583984375,1.0,280.0568542480469,283.6385498046875,296.322021484375,299.8779602050781,293.1499938964844,293.1499938964844,280.3500061035156,41208.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888861536979675,1.0,0.0,0.0,3.6363236904144287,3.6363484859466553,8.823042207950493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.97998046875,0.0,1556.833984375,1895.4371337890625,0.0,3299.78955078125,0.906933069229126,1.0,0.0,3.0,1.0,0.0
18088440,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9818533062934875,0.4946190118789673,0.4458592236042022,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7928394079208374,0.2627649903297424,0.2504349648952484,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8162441253662109,0.2865386605262756,0.2017075568437576,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.772591233253479,0.2432487308979034,0.2321503013372421,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6788020730018616,0.1635271161794662,0.7452638149261475,284.876220703125,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3944396972656,284.88433837890625,1.0,0.4404757618904114,1.0,1.0,0.0,1.0,-2.251579523086548,2.251575469970703,4.064951099280734e-06,1.7314269542694092,0.853648841381073,0.853648841381073,0.0,101.0694808959961,112.0,54593.7890625,0.0,1038.98583984375,1.0,280.0568542480469,283.6385498046875,296.322021484375,299.8779602050781,293.1499938964844,293.1499938964844,280.3500061035156,41208.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888861536979675,1.0,0.0,0.0,3.6363236904144287,3.6363484859466553,8.823042207950493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.97998046875,0.0,1556.833984375,1895.4371337890625,0.0,3299.78955078125,0.906933069229126,1.0,0.0,3.0,1.0,0.0
18088500,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9779868125915528,0.4959044158458709,0.4460201561450958,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7907422184944153,0.2644570767879486,0.2519159913063049,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8136592507362366,0.2877747714519501,0.2024523317813873,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7704443335533142,0.2446766495704651,0.2333967089653015,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.6767846345901489,0.1644747108221054,0.7491622567176819,285.0340881347656,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3896179199219,285.04315185546875,1.0,0.4430380761623382,1.0,1.0,0.0,1.0,-2.260267972946167,2.2602639198303223,4.09646236221306e-06,1.7382522821426392,0.9582839608192444,0.9582839608192444,0.0,103.19916534423828,112.0,54147.2109375,0.0,1056.43212890625,1.0,280.3019714355469,283.80047607421875,296.2548522949219,299.6632385253906,293.1499938964844,293.1499938964844,280.3500061035156,34585.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828868865966797,1.0,0.0,0.0,3.6893489360809326,3.689373016357422,9.082234555535252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.67919921875,0.0,1566.6920166015625,1895.4371337890625,0.0,3243.62890625,0.9155688881874084,1.0,0.0,3.0,1.0,0.0
18088560,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9799652099609376,0.4981041252613067,0.4476484358310699,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7934151291847229,0.2663602828979492,0.2536225318908691,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8156926035881042,0.289248913526535,0.2034105509519577,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7728562355041504,0.2463031560182571,0.2348469495773315,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.6790345907211304,0.1656312942504882,0.7538827061653137,285.045166015625,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3934020996094,285.0439147949219,1.0,0.4444354176521301,1.0,1.0,0.0,1.0,-2.272833824157715,2.27282977104187,4.142284524277784e-06,1.748134732246399,0.998965322971344,0.998965322971344,0.0,103.1497573852539,100.0,54574.21875,0.0,1069.52490234375,1.0,280.3430480957031,283.79180908203125,296.2660827636719,299.7346496582031,293.1499938964844,293.1499938964844,280.04998779296875,32603.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813828229904175,1.0,0.0,0.0,3.783792972564697,3.783817768096924,9.553181143928668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.837890625,0.0,1660.8350830078125,1895.4371337890625,0.0,3229.538330078125,0.9330608248710632,1.0,0.0,3.0,1.0,0.0
18088620,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9904232025146484,0.5013942122459412,0.4506881833076477,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8051902651786804,0.26963010430336,0.2566900253295898,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8256198763847351,0.2914366722106933,0.2049692571163177,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7839304208755493,0.2490510940551757,0.2374167889356613,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6894447803497314,0.1677362918853759,0.7628257274627686,284.9023132324219,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.389892578125,284.9072265625,1.0,0.4444519281387329,1.0,1.0,0.0,1.0,-2.2958765029907227,2.295872449874878,4.227304998494219e-06,1.766421675682068,0.8951994180679321,0.8951994180679321,0.0,99.70287322998048,88.0,55791.8984375,0.0,1080.71728515625,1.0,280.05621337890625,283.6336975097656,296.3287353515625,299.9401550292969,293.1499938964844,293.1499938964844,280.3500061035156,38034.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928548693656921,1.0,0.0,0.0,3.7234206199646,3.723445653915405,9.25076165003702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.87109375,0.0,1631.92236328125,1895.4371337890625,0.0,3336.8955078125,0.923194706439972,1.0,0.0,3.0,1.0,0.0
18088680,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9904232025146484,0.5013942122459412,0.4506881833076477,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8051902651786804,0.26963010430336,0.2566900253295898,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8256198763847351,0.2914366722106933,0.2049692571163177,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7839304208755493,0.2490510940551757,0.2374167889356613,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6894447803497314,0.1677362918853759,0.7628257274627686,284.9023132324219,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.389892578125,284.9072265625,1.0,0.4444519281387329,1.0,1.0,0.0,1.0,-2.2958765029907227,2.295872449874878,4.227304998494219e-06,1.766421675682068,0.8951994180679321,0.8951994180679321,0.0,99.70287322998048,88.0,55791.8984375,0.0,1080.71728515625,1.0,280.05621337890625,283.6336975097656,296.3287353515625,299.9401550292969,293.1499938964844,293.1499938964844,280.3500061035156,38034.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928548693656921,1.0,0.0,0.0,3.7234206199646,3.723445653915405,9.25076165003702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.87109375,0.0,1631.92236328125,1895.4371337890625,0.0,3336.8955078125,0.923194706439972,1.0,0.0,3.0,1.0,0.0
18088740,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9990000128746032,0.5070896744728088,0.4441830217838287,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8224543929100037,0.2735603451728821,0.2599034309387207,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8415616750717163,0.294376403093338,0.2066229432821273,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8014481067657471,0.2523951828479767,0.2400981783866882,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7057414054870605,0.1703623533248901,0.7725259065628052,285.0719299316406,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4046325683594,285.0710754394531,1.0,0.4416744709014892,1.0,1.0,0.0,1.0,-2.3122057914733887,2.312201499938965,4.287659976398572e-06,1.7791277170181274,1.0,1.0,0.0,93.63243865966795,76.0,55542.16796875,0.0,1072.858642578125,1.0,280.3435363769531,283.7963562011719,296.29119873046875,299.8235168457031,293.1499938964844,293.1499938964844,280.04998779296875,33303.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866654634475708,1.0,0.0,0.0,3.844518423080444,3.844543695449829,9.86227632893133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.20703125,0.0,1739.290771484375,1895.4371337890625,0.0,3279.009765625,0.9469677805900574,1.0,0.0,3.0,1.0,0.0
18088800,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9990000128746032,0.5070896744728088,0.4441830217838287,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8224543929100037,0.2735603451728821,0.2599034309387207,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8415616750717163,0.294376403093338,0.2066229432821273,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8014481067657471,0.2523951828479767,0.2400981783866882,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7057414054870605,0.1703623533248901,0.7725259065628052,285.0719299316406,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4046325683594,285.0710754394531,1.0,0.4416744709014892,1.0,1.0,0.0,1.0,-2.3122057914733887,2.312201499938965,4.287659976398572e-06,1.7791277170181274,1.0,1.0,0.0,93.63243865966795,76.0,55542.16796875,0.0,1072.858642578125,1.0,280.3435363769531,283.7963562011719,296.29119873046875,299.8235168457031,293.1499938964844,293.1499938964844,280.04998779296875,33303.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866654634475708,1.0,0.0,0.0,3.844518423080444,3.844543695449829,9.86227632893133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.20703125,0.0,1739.290771484375,1895.4371337890625,0.0,3279.009765625,0.9469677805900574,1.0,0.0,3.0,1.0,0.0
18088860,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.5129328966140747,0.4333850145339966,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8309633731842041,0.2758334577083587,0.2621215581893921,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8497176766395569,0.2959114611148834,0.2077905237674713,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8102656006813049,0.2543056309223175,0.2419644594192505,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7139548063278198,0.1719508320093155,0.7796109914779663,284.88641357421875,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4258728027344,284.8786926269531,1.0,0.4380242228507995,1.0,1.0,0.0,1.0,-2.3028860092163086,2.3028817176818848,4.25375537815853e-06,1.7722140550613403,0.9230571389198304,0.9230571389198304,0.0,90.55387878417967,76.0,56437.7890625,0.0,1055.90771484375,1.0,280.0766296386719,283.58795166015625,296.3563537597656,300.0477600097656,293.1499938964844,293.1499938964844,280.04998779296875,36194.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957247138023376,1.0,0.0,0.0,3.8496439456939697,3.849669933319092,9.888590284390375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.1279296875,0.0,1768.3681640625,1895.4371337890625,0.0,3363.70068359375,0.9487035870552064,1.0,0.0,3.0,1.0,0.0
18088920,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.5164299011230469,0.424037754535675,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.837670624256134,0.2770129144191742,0.263160228729248,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8563599586486816,0.2966353893280029,0.2082483470439911,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8168971538543701,0.2552841901779175,0.2428153902292251,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7199881672859192,0.1727996319532394,0.7830042243003845,284.88800048828125,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.43865966796875,284.8903503417969,1.0,0.4356996417045593,1.0,1.0,0.0,1.0,-2.30092191696167,2.300917863845825,4.249086032359628e-06,1.7721487283706665,0.9066268801689148,0.9066268801689148,0.0,88.17610168457031,64.0,56298.703125,0.0,1043.3936767578125,1.0,280.0563659667969,283.6017150878906,296.3471069335937,300.004638671875,293.1499938964844,293.1499938964844,279.75,38111.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973299264907837,1.0,0.0,0.0,3.794910907745361,3.794936656951904,9.609403832655516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.66796875,0.0,1716.872802734375,1895.4371337890625,0.0,3378.682861328125,0.9389806389808656,1.0,0.0,3.0,1.0,0.0
