time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088980,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.529562771320343,0.3933892846107483,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8610234260559082,0.2803392708301544,0.2659327685832977,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.879723072052002,0.2986847460269928,0.2094027400016784,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.838651716709137,0.2580278813838959,0.2450516819953918,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7396019697189331,0.1752362549304962,0.7922143936157227,284.8775634765625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4951477050781,284.8818664550781,1.0,0.4277880191802978,1.0,1.0,0.0,1.0,-2.287981986999512,2.287977695465088,4.200552666588919e-06,1.7615697383880615,0.8229480981826782,0.8229480981826782,0.0,80.34015655517578,67.0,56053.3671875,0.0,996.7752685546876,1.0,279.7583312988281,283.5928039550781,296.332763671875,299.9857788085937,293.1499938964844,293.1499938964844,280.04998779296875,42318.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017232656478882,1.0,0.0,0.0,3.4920504093170166,3.492074012756348,8.136811970871349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.00146484375,0.0,1409.6693115234375,1895.4371337890625,0.0,3419.642578125,0.8767518401145935,1.0,0.0,3.0,1.0,0.0
18089040,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.529562771320343,0.3933892846107483,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8610234260559082,0.2803392708301544,0.2659327685832977,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.879723072052002,0.2986847460269928,0.2094027400016784,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.838651716709137,0.2580278813838959,0.2450516819953918,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7396019697189331,0.1752362549304962,0.7922143936157227,284.8775634765625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4951477050781,284.8818664550781,1.0,0.4277880191802978,1.0,1.0,0.0,1.0,-2.287981986999512,2.287977695465088,4.200552666588919e-06,1.7615697383880615,0.8229480981826782,0.8229480981826782,0.0,80.34015655517578,67.0,56053.3671875,0.0,996.7752685546876,1.0,279.7583312988281,283.5928039550781,296.332763671875,299.9857788085937,293.1499938964844,293.1499938964844,280.04998779296875,42318.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017232656478882,1.0,0.0,0.0,3.4920504093170166,3.492074012756348,8.136811970871349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.00146484375,0.0,1409.6693115234375,1895.4371337890625,0.0,3419.642578125,0.8767518401145935,1.0,0.0,3.0,1.0,0.0
18089100,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.537960410118103,0.3812882006168365,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8718714118003845,0.2824223339557647,0.2676111459732055,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8903631567955017,0.3002071678638458,0.2102282047271728,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8485267162322998,0.2597832083702087,0.2464353591203689,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7486296892166138,0.1767843812704086,0.7979750037193298,285.0099182128906,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5375061035156,285.01727294921875,1.0,0.4254235029220581,1.0,1.0,0.0,1.0,-2.2850210666656494,2.2850170135498047,4.189648279862013e-06,1.7592400312423706,0.9059170484542848,0.9059170484542848,0.0,77.47174072265625,67.0,55385.1953125,0.0,982.5548095703124,1.0,279.9982604980469,283.7369689941406,296.2781677246094,299.7677307128906,293.1499938964844,293.1499938964844,280.04998779296875,35484.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930543065071106,1.0,0.0,0.0,3.533142566680908,3.533165454864502,8.329437264364969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.59033203125,0.0,1403.2735595703125,1895.4371337890625,0.0,3338.759033203125,0.881523847579956,1.0,0.0,3.0,1.0,0.0
18089160,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.5465139746665955,0.3708471953868866,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8823121190071106,0.2846575677394867,0.2695842385292053,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.900472104549408,0.3018907308578491,0.2113038450479507,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8580735325813293,0.2616812586784363,0.2480937838554382,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7574907541275024,0.1784902215003967,0.8049211502075195,285.00421142578125,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5805969238281,285.0021057128906,1.0,0.4238992929458618,1.0,1.0,0.0,1.0,-2.2864723205566406,2.286468267440796,4.195121164229931e-06,1.7604559659957886,0.9244399070739746,0.9244399070739746,0.0,75.19136047363281,70.0,55598.0703125,0.0,975.1661987304688,1.0,280.0417175292969,283.7176513671875,296.2973937988281,299.8343200683594,293.1499938964844,293.1499938964844,279.75,33513.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893851041793823,1.0,0.0,0.0,3.616346597671509,3.6163697242736816,8.726365194888785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.4443359375,0.0,1477.61376953125,1895.4371337890625,0.0,3304.45654296875,0.8958083391189575,1.0,0.0,3.0,1.0,0.0
18089220,297.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.5618171095848083,0.3558346629142761,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8990930914878845,0.2885864078998565,0.2732854783535003,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9170292615890504,0.3045231997966766,0.213170513510704,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8735624551773071,0.2649672925472259,0.2511859536170959,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7723161578178406,0.1816326677799224,0.8187028169631958,284.9157409667969,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.64434814453125,284.9208068847656,1.0,0.4228897094726562,1.0,1.0,0.0,1.0,-2.295391798019409,2.2953877449035645,4.2286810639780015e-06,1.7678390741348269,0.8420882225036621,0.8420882225036621,0.0,72.24443054199219,73.0,56211.20703125,0.0,972.8157958984376,1.0,279.7580261230469,283.6242370605469,296.3637084960937,300.0028076171875,293.1499938964844,293.1499938964844,280.04998779296875,39157.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963124752044678,1.0,0.0,0.0,3.4729888439178467,3.4730117321014404,8.048224344747723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.640625,0.0,1367.4849853515625,1895.4371337890625,0.0,3369.18701171875,0.8693397641181946,1.0,0.0,3.0,1.0,0.0
18089280,297.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.5618171095848083,0.3558346629142761,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8990930914878845,0.2885864078998565,0.2732854783535003,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9170292615890504,0.3045231997966766,0.213170513510704,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8735624551773071,0.2649672925472259,0.2511859536170959,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7723161578178406,0.1816326677799224,0.8187028169631958,284.9157409667969,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.64434814453125,284.9208068847656,1.0,0.4228897094726562,1.0,1.0,0.0,1.0,-2.295391798019409,2.2953877449035645,4.2286810639780015e-06,1.7678390741348269,0.8420882225036621,0.8420882225036621,0.0,72.24443054199219,73.0,56211.20703125,0.0,972.8157958984376,1.0,279.7580261230469,283.6242370605469,296.3637084960937,300.0028076171875,293.1499938964844,293.1499938964844,280.04998779296875,39157.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963124752044678,1.0,0.0,0.0,3.4729888439178467,3.4730117321014404,8.048224344747723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.640625,0.0,1367.4849853515625,1895.4371337890625,0.0,3369.18701171875,0.8693397641181946,1.0,0.0,3.0,1.0,0.0
18089340,297.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.5770386457443237,0.3456322252750397,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9132377505302428,0.2931283712387085,0.2773040533065796,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9309894442558287,0.3078547418117523,0.2152769118547439,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8862565755844116,0.2688035666942596,0.2545565366744995,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7848228216171265,0.1852010041475296,0.8336889147758484,285.0351867675781,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.701171875,285.0325622558594,1.0,0.4240637421607971,1.0,1.0,0.0,1.0,-2.312537431716919,2.312533140182495,4.293146048439667e-06,1.7817810773849487,0.9622907638549804,0.9622907638549804,0.0,70.66766357421875,91.0,56297.9140625,0.0,984.3274536132812,1.0,280.04168701171875,283.7306213378906,296.3425598144531,299.9145202636719,293.1499938964844,293.1499938964844,279.75,31942.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886674046516418,1.0,0.0,0.0,3.650641918182373,3.650665044784546,8.892661185200268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.48046875,0.0,1503.5157470703125,1895.4371337890625,0.0,3297.742919921875,0.9023690223693848,1.0,0.0,3.0,1.0,0.0
18089400,297.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.5770386457443237,0.3456322252750397,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9132377505302428,0.2931283712387085,0.2773040533065796,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9309894442558287,0.3078547418117523,0.2152769118547439,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8862565755844116,0.2688035666942596,0.2545565366744995,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7848228216171265,0.1852010041475296,0.8336889147758484,285.0351867675781,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.701171875,285.0325622558594,1.0,0.4240637421607971,1.0,1.0,0.0,1.0,-2.312537431716919,2.312533140182495,4.293146048439667e-06,1.7817810773849487,0.9622907638549804,0.9622907638549804,0.0,70.66766357421875,91.0,56297.9140625,0.0,984.3274536132812,1.0,280.04168701171875,283.7306213378906,296.3425598144531,299.9145202636719,293.1499938964844,293.1499938964844,279.75,31942.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886674046516418,1.0,0.0,0.0,3.650641918182373,3.650665044784546,8.892661185200268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.48046875,0.0,1503.5157470703125,1895.4371337890625,0.0,3297.742919921875,0.9023690223693848,1.0,0.0,3.0,1.0,0.0
18089460,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9990000128746032,0.5886174440383911,0.3547544479370117,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9093136787414552,0.2971870303153991,0.2813532650470733,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9250227212905884,0.3105380833148956,0.2173420190811157,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8824036121368408,0.2721876204013824,0.2579641938209533,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7827707529067993,0.188454121351242,0.8491665720939636,284.9238586425781,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7216796875,284.9296569824219,1.0,0.432656466960907,1.0,1.0,0.0,1.0,-2.3535027503967285,2.3534984588623047,4.4468292799138e-06,1.8137534856796265,0.8784593939781189,0.8784593939781189,0.0,73.82769012451172,109.0,57778.66796875,0.0,1040.189208984375,1.0,279.75738525390625,283.6011962890625,296.4103698730469,300.13543701171875,293.1499938964844,293.1499938964844,280.04998779296875,37418.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999005556106567,1.0,0.0,0.0,3.589494228363037,3.589517831802368,8.597255032327666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.8486328125,0.0,1477.3287353515625,1895.4371337890625,0.0,3402.657470703125,0.893413782119751,1.0,0.0,3.0,1.0,0.0
18089520,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9990000128746032,0.5886174440383911,0.3547544479370117,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9093136787414552,0.2971870303153991,0.2813532650470733,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9250227212905884,0.3105380833148956,0.2173420190811157,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8824036121368408,0.2721876204013824,0.2579641938209533,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7827707529067993,0.188454121351242,0.8491665720939636,284.9238586425781,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7216796875,284.9296569824219,1.0,0.432656466960907,1.0,1.0,0.0,1.0,-2.3535027503967285,2.3534984588623047,4.4468292799138e-06,1.8137534856796265,0.8784593939781189,0.8784593939781189,0.0,73.82769012451172,109.0,57778.66796875,0.0,1040.189208984375,1.0,279.75738525390625,283.6011962890625,296.4103698730469,300.13543701171875,293.1499938964844,293.1499938964844,280.04998779296875,37418.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999005556106567,1.0,0.0,0.0,3.589494228363037,3.589517831802368,8.597255032327666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.8486328125,0.0,1477.3287353515625,1895.4371337890625,0.0,3402.657470703125,0.893413782119751,1.0,0.0,3.0,1.0,0.0
18089580,297.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.9990000128746032,0.5963767170906067,0.3783146440982818,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8940093517303467,0.3019307255744934,0.2857949435710907,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.9065011739730836,0.3140378594398498,0.2197268009185791,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.8676693439483643,0.2761917412281036,0.2617286741733551,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.770836353302002,0.1920087784528732,0.865484893321991,285.0977783203125,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7088623046875,285.09967041015625,1.0,0.4465042054653168,1.0,1.0,0.0,1.0,-2.4141170978546143,2.414112567901612,4.679309768107487e-06,1.86099910736084,1.0,1.0,0.0,80.8644027709961,112.0,58532.10546875,0.0,1135.8629150390625,1.0,280.0428466796875,283.75323486328125,296.3887634277344,300.08575439453125,293.1499938964844,293.1499938964844,279.75,31999.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964972496032715,1.0,0.0,0.0,3.768739938735962,3.76876449584961,9.477322464590544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.2578125,0.0,1638.4195556640625,1895.4371337890625,0.0,3370.912109375,0.9288668632507324,1.0,0.0,3.0,1.0,0.0
18089640,297.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.9990000128746032,0.5963767170906067,0.3783146440982818,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8940093517303467,0.3019307255744934,0.2857949435710907,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.9065011739730836,0.3140378594398498,0.2197268009185791,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.8676693439483643,0.2761917412281036,0.2617286741733551,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.770836353302002,0.1920087784528732,0.865484893321991,285.0977783203125,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7088623046875,285.09967041015625,1.0,0.4465042054653168,1.0,1.0,0.0,1.0,-2.4141170978546143,2.414112567901612,4.679309768107487e-06,1.86099910736084,1.0,1.0,0.0,80.8644027709961,112.0,58532.10546875,0.0,1135.8629150390625,1.0,280.0428466796875,283.75323486328125,296.3887634277344,300.08575439453125,293.1499938964844,293.1499938964844,279.75,31999.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964972496032715,1.0,0.0,0.0,3.768739938735962,3.76876449584961,9.477322464590544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.2578125,0.0,1638.4195556640625,1895.4371337890625,0.0,3370.912109375,0.9288668632507324,1.0,0.0,3.0,1.0,0.0
18089700,297.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9990000128746032,0.5986452102661133,0.3887589275836944,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8881714344024658,0.3041664958000183,0.2881297767162323,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8997763395309448,0.3156097531318664,0.2210120856761932,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8620147705078125,0.2780745327472687,0.2637193202972412,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7662811279296875,0.1936509609222412,0.873788058757782,284.9730224609375,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.6889038085937,284.9621887207031,1.0,0.4526832103729248,1.0,1.0,0.0,1.0,-2.443392515182495,2.443387746810913,4.79421078125597e-06,1.8840346336364744,0.9805303812026978,0.9805303812026978,0.0,84.19381713867188,112.0,60262.76171875,0.0,1183.3858642578125,1.0,279.7942199707031,283.5848083496094,296.4560546875,300.36578369140625,293.1499938964844,293.1499938964844,279.75,33107.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060340523719788,1.0,0.0,0.0,3.817077398300171,3.817102432250977,9.721991318656364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.35546875,0.0,1704.4813232421875,1895.4371337890625,0.0,3459.762451171875,0.9404098987579346,1.0,0.0,3.0,1.0,0.0
18089760,297.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9990000128746032,0.6002641916275024,0.3986342549324035,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8827086687088013,0.3061347603797912,0.2901658415794372,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8934681415557861,0.3168696165084839,0.2220329791307449,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.856758713722229,0.2797128558158874,0.2654378414154053,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7619929909706116,0.1950700134038925,0.8809723854064941,284.9458312988281,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.66424560546875,284.9482727050781,1.0,0.4584858119487762,1.0,1.0,0.0,1.0,-2.4696288108825684,2.4696238040924072,4.898264251096407e-06,1.9046034812927248,0.960655152797699,0.960655152797699,0.0,87.3619613647461,115.0,60828.08203125,0.0,1227.650634765625,1.0,279.7562866210937,283.5605163574219,296.4581298828125,300.37066650390625,293.1499938964844,293.1499938964844,279.45001220703125,34909.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119786620140076,1.0,0.0,0.0,3.820771217346192,3.8207967281341553,9.74081672211469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.0234375,0.0,1723.0511474609375,1895.4371337890625,0.0,3514.957763671875,0.9427428245544434,1.0,0.0,3.0,1.0,0.0
18089820,297.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.6028802990913391,0.4167048633098602,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8733091950416565,0.3099018037319183,0.2939020097255707,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8824045062065125,0.3192250430583954,0.2238044291734695,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8477557301521301,0.2828297317028045,0.2685637176036834,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7545394897460938,0.197671890258789,0.8936763405799866,284.90106201171875,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6164245605469,284.9071655273437,1.0,0.4690432548522949,1.0,1.0,0.0,1.0,-2.5169808864593506,2.516975879669189,5.088956186227733e-06,1.941719651222229,0.885362982749939,0.885362982749939,0.0,93.3126220703125,118.0,62280.84765625,0.0,1310.7459716796875,1.0,279.45684814453125,283.4866943359375,296.45867919921875,300.4791259765625,293.1499938964844,293.1499938964844,279.75,38897.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239234328269958,1.0,0.0,0.0,3.689940214157105,3.68996524810791,9.08514721231768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.654296875,0.0,1599.973388671875,1895.4371337890625,0.0,3625.321533203125,0.917160987854004,1.0,0.0,3.0,1.0,0.0
18089880,297.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.6028802990913391,0.4167048633098602,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8733091950416565,0.3099018037319183,0.2939020097255707,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8824045062065125,0.3192250430583954,0.2238044291734695,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8477557301521301,0.2828297317028045,0.2685637176036834,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7545394897460938,0.197671890258789,0.8936763405799866,284.90106201171875,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6164245605469,284.9071655273437,1.0,0.4690432548522949,1.0,1.0,0.0,1.0,-2.5169808864593506,2.516975879669189,5.088956186227733e-06,1.941719651222229,0.885362982749939,0.885362982749939,0.0,93.3126220703125,118.0,62280.84765625,0.0,1310.7459716796875,1.0,279.45684814453125,283.4866943359375,296.45867919921875,300.4791259765625,293.1499938964844,293.1499938964844,279.75,38897.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239234328269958,1.0,0.0,0.0,3.689940214157105,3.68996524810791,9.08514721231768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.654296875,0.0,1599.973388671875,1895.4371337890625,0.0,3625.321533203125,0.917160987854004,1.0,0.0,3.0,1.0,0.0
18089940,297.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9990000128746032,0.6073896884918213,0.4302979111671448,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8682067394256592,0.3146454095840454,0.2982436418533325,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8759058713912964,0.3227531015872955,0.2261335700750351,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8427772521972656,0.2868528366088867,0.2722448110580444,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.750556230545044,0.2008748948574066,0.9078086614608764,285.07843017578125,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5937194824219,285.07989501953125,1.0,0.4786131680011749,1.0,1.0,0.0,1.0,-2.562730073928833,2.5627248287200928,5.276641331874998e-06,1.9775397777557373,1.0,1.0,0.0,98.28414154052734,121.0,62637.9453125,0.0,1390.3973388671875,1.0,279.7434387207031,283.6494445800781,296.42462158203125,300.3891906738281,293.1499938964844,293.1499938964844,279.45001220703125,33072.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196646809577942,1.0,0.0,0.0,3.831331253051758,3.831356525421143,9.794734978640918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.5595703125,0.0,1721.4322509765625,1895.4371337890625,0.0,3586.063720703125,0.9437812566757202,1.0,0.0,3.0,1.0,0.0
18090000,297.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9990000128746032,0.6073896884918213,0.4302979111671448,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8682067394256592,0.3146454095840454,0.2982436418533325,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8759058713912964,0.3227531015872955,0.2261335700750351,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8427772521972656,0.2868528366088867,0.2722448110580444,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.750556230545044,0.2008748948574066,0.9078086614608764,285.07843017578125,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5937194824219,285.07989501953125,1.0,0.4786131680011749,1.0,1.0,0.0,1.0,-2.562730073928833,2.5627248287200928,5.276641331874998e-06,1.9775397777557373,1.0,1.0,0.0,98.28414154052734,121.0,62637.9453125,0.0,1390.3973388671875,1.0,279.7434387207031,283.6494445800781,296.42462158203125,300.3891906738281,293.1499938964844,293.1499938964844,279.45001220703125,33072.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196646809577942,1.0,0.0,0.0,3.831331253051758,3.831356525421143,9.794734978640918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.5595703125,0.0,1721.4322509765625,1895.4371337890625,0.0,3586.063720703125,0.9437812566757202,1.0,0.0,3.0,1.0,0.0
18090060,297.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.6098854541778564,0.4384545683860779,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8656983375549316,0.3174853920936584,0.3012754619121551,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8724818229675293,0.32467120885849,0.2277640402317047,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8402911424636841,0.2892287373542785,0.2748242020606994,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7486522793769836,0.2027778774499893,0.9177020788192748,284.926513671875,284.95001220703125,297.5746765136719,293.435302734375,297.57391357421875,297.5746765136719,284.9251403808594,1.0,0.4848163723945617,1.0,1.0,0.0,1.0,-2.5931246280670166,2.5931191444396973,5.403487193689216e-06,2.001462936401367,0.9517898559570312,0.9517898559570312,0.0,101.44208526611328,121.0,64383.80078125,0.0,1444.1221923828125,1.0,279.4701232910156,283.4645080566406,296.4896240234375,300.6537170410156,293.1499938964844,293.1499938964844,279.45001220703125,35301.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300220012664796,1.0,0.0,0.0,3.855270385742188,3.8552963733673096,9.917516763380263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.4453125,0.0,1768.23779296875,1895.4371337890625,0.0,3681.3427734375,0.9500415325164796,1.0,0.0,3.0,1.0,0.0
18090120,297.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9990000128746032,0.6106925010681152,0.4425060749053955,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8641135096549988,0.3185632228851318,0.3023893535137176,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8704603314399719,0.3253206610679626,0.2282894402742386,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8387476205825806,0.2901033163070678,0.2757481038570404,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7473724484443665,0.203454703092575,0.921220362186432,284.9337463378906,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5639343261719,284.93658447265625,1.0,0.487443745136261,1.0,1.0,0.0,1.0,-2.605302333831787,2.605296850204468,5.454820893646684e-06,2.0110909938812256,0.951734185218811,0.951734185218811,0.0,102.92932891845705,124.0,64609.67578125,0.0,1466.95654296875,1.0,279.45611572265625,283.4706726074219,296.4843139648437,300.64111328125,293.1499938964844,293.1499938964844,279.1499938964844,35953.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321576356887816,1.0,0.0,0.0,3.8448314666748047,3.844857215881348,9.86388158707996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.3994140625,0.0,1760.558837890625,1895.4371337890625,0.0,3700.90234375,0.9488942623138428,1.0,0.0,3.0,1.0,0.0
18090180,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.6124428510665894,0.4557580649852752,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8586769700050354,0.3216826319694519,0.305552065372467,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8636495471000671,0.3270667195320129,0.2296606004238128,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8334319591522217,0.292557418346405,0.2782929539680481,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7427616715431213,0.2052299231290817,0.930406391620636,284.90185546875,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5262451171875,284.9065246582031,1.0,0.4953790009021759,1.0,1.0,0.0,1.0,-2.640775203704834,2.640769720077514,5.606050308415433e-06,2.039289712905884,0.8813204169273376,0.8813204169273376,0.0,107.72705078125,127.0,65753.5546875,0.0,1536.682373046875,1.0,279.15692138671875,283.41082763671875,296.4847717285156,300.7283935546875,293.1499938964844,293.1499938964844,279.45001220703125,39273.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412510991096495,1.0,0.0,0.0,3.691726684570313,3.691751480102539,9.093945436688956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.9833984375,0.0,1604.859130859375,1895.4371337890625,0.0,3783.814697265625,0.9178745746612548,1.0,0.0,3.0,1.0,0.0
18090240,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.6124428510665894,0.4557580649852752,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8586769700050354,0.3216826319694519,0.305552065372467,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8636495471000671,0.3270667195320129,0.2296606004238128,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8334319591522217,0.292557418346405,0.2782929539680481,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7427616715431213,0.2052299231290817,0.930406391620636,284.90185546875,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5262451171875,284.9065246582031,1.0,0.4953790009021759,1.0,1.0,0.0,1.0,-2.640775203704834,2.640769720077514,5.606050308415433e-06,2.039289712905884,0.8813204169273376,0.8813204169273376,0.0,107.72705078125,127.0,65753.5546875,0.0,1536.682373046875,1.0,279.15692138671875,283.41082763671875,296.4847717285156,300.7283935546875,293.1499938964844,293.1499938964844,279.45001220703125,39273.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412510991096495,1.0,0.0,0.0,3.691726684570313,3.691751480102539,9.093945436688956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.9833984375,0.0,1604.859130859375,1895.4371337890625,0.0,3783.814697265625,0.9178745746612548,1.0,0.0,3.0,1.0,0.0
18090300,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9990000128746032,0.6138671040534973,0.4616385698318481,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8565819263458252,0.3235330283641815,0.3071964681148529,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8609461784362793,0.3283179998397827,0.2304309755563736,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8313287496566772,0.294036865234375,0.2796050906181335,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7408761382102966,0.2062397897243499,0.934796929359436,285.0489807128906,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5145263671875,285.05487060546875,1.0,0.4990838766098022,1.0,1.0,0.0,1.0,-2.657595634460449,2.657589912414551,5.678524757968262e-06,2.0526814460754395,0.9858645796775818,0.9858645796775818,0.0,109.9351577758789,127.0,65419.3828125,0.0,1570.0465087890625,1.0,279.4033203125,283.5619812011719,296.4388427734375,300.5405578613281,293.1499938964844,293.1499938964844,279.45001220703125,33890.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936366617679596,1.0,0.0,0.0,3.752629518508911,3.7526543140411377,9.396468954037118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.4521484375,0.0,1634.145263671875,1895.4371337890625,0.0,3739.35595703125,0.9288039803504944,1.0,0.0,3.0,1.0,0.0
18090360,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.6154059767723083,0.46762615442276,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8546960949897766,0.3254638910293579,0.3090862035751343,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.858516275882721,0.3296744227409363,0.2314245849847793,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8294156193733215,0.295590341091156,0.2811398208141327,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.739150881767273,0.2072952687740326,0.939871907234192,285.02154541015625,284.95001220703125,297.64825439453125,293.4647216796875,297.6293640136719,297.5051574707031,285.0041198730469,1.0,0.5026673674583435,0.8783240914344788,0.8783240914344788,0.2000000029802322,1.0,-2.6761789321899414,2.3141865730285645,0.3619923293590545,1.7070988416671753,0.9992989897727966,0.9992989897727966,0.0,112.02542114257812,130.0,64111.984375,0.0,1604.042724609375,1.0,279.4432067871094,283.4757385253906,296.4554443359375,300.6104431152344,293.1499938964844,293.1499938964844,279.1499938964844,33066.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357557892799376,1.0,0.0,0.0,3.829732418060303,3.829757690429688,9.78656203187711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.1875,0.0,1719.441650390625,1895.4371337890625,0.0,3733.783447265625,0.9435022473335266,1.0,0.0,3.0,1.0,0.0
18090420,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.9990000128746032,0.6146520376205444,0.4811820983886719,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.8492072224617004,0.3277921974658966,0.3117761313915252,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.851817786693573,0.3306075036525726,0.2324789315462112,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.8239524960517883,0.2972710132598877,0.2832021117210388,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.7341939210891724,0.208293616771698,0.9463500380516052,284.7969665527344,284.95001220703125,297.6762084960937,293.47686767578125,297.56597900390625,297.457763671875,284.7969665527344,1.0,0.5092440247535706,0.634972333908081,0.634972333908081,0.6000000238418579,1.0,-2.7072432041168213,1.3284653425216677,1.3787778615951538,0.7174907326698303,0.7514903545379639,0.7514903545379639,0.0,116.5586395263672,133.0,55946.37890625,0.0,1666.1236572265625,1.0,279.15838623046875,283.2303771972656,296.4033508300781,300.1939392089844,293.1499938964844,293.1499938964844,279.45001220703125,48832.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270722270011902,1.0,0.0,0.0,3.2885141372680664,3.28853702545166,7.215936648208299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.83544921875,0.0,1253.46142578125,1895.4371337890625,0.0,3654.2763671875,0.8383395075798035,1.0,0.0,3.0,1.0,0.0
18090480,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.9990000128746032,0.6146520376205444,0.4811820983886719,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.8492072224617004,0.3277921974658966,0.3117761313915252,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.851817786693573,0.3306075036525726,0.2324789315462112,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.8239524960517883,0.2972710132598877,0.2832021117210388,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.7341939210891724,0.208293616771698,0.9463500380516052,284.7969665527344,284.95001220703125,297.6762084960937,293.47686767578125,297.56597900390625,297.457763671875,284.7969665527344,1.0,0.5092440247535706,0.634972333908081,0.634972333908081,0.6000000238418579,1.0,-2.7072432041168213,1.3284653425216677,1.3787778615951538,0.7174907326698303,0.7514903545379639,0.7514903545379639,0.0,116.5586395263672,133.0,55946.37890625,0.0,1666.1236572265625,1.0,279.15838623046875,283.2303771972656,296.4033508300781,300.1939392089844,293.1499938964844,293.1499938964844,279.45001220703125,48832.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270722270011902,1.0,0.0,0.0,3.2885141372680664,3.28853702545166,7.215936648208299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.83544921875,0.0,1253.46142578125,1895.4371337890625,0.0,3654.2763671875,0.8383395075798035,1.0,0.0,3.0,1.0,0.0
18090540,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.615317702293396,0.4912550747394562,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.846009373664856,0.3308537006378174,0.314575731754303,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8475541472434998,0.3324603736400604,0.2336741536855697,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.820552408695221,0.2995915710926056,0.2853245139122009,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7309480309486389,0.2096438258886337,0.9523780941963196,284.881103515625,284.95001220703125,297.7020874023437,293.4887084960937,297.5082702636719,297.4281311035156,284.8836364746094,1.0,0.5153868198394775,0.3916205763816833,0.3916205763816833,1.0,1.0,-2.733935832977295,0.7882213592529297,1.9457144737243648,0.1718612909317016,0.7512048482894897,0.7512048482894897,0.0,120.31546020507812,136.0,50484.54296875,0.0,1723.9600830078125,1.0,279.43780517578125,283.3108215332031,296.3110046386719,299.6295471191406,293.1499938964844,293.1499938964844,279.75,42269.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861707448959351,1.0,0.0,0.0,3.109394073486328,3.109414577484131,6.451264766837994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.9609375,0.0,1050.748046875,1895.4371337890625,0.0,3274.37890625,0.7909805774688721,1.0,0.0,3.0,1.0,0.0
18090600,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.615317702293396,0.4912550747394562,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.846009373664856,0.3308537006378174,0.314575731754303,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8475541472434998,0.3324603736400604,0.2336741536855697,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.820552408695221,0.2995915710926056,0.2853245139122009,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7309480309486389,0.2096438258886337,0.9523780941963196,284.881103515625,284.95001220703125,297.7020874023437,293.4887084960937,297.5082702636719,297.4281311035156,284.8836364746094,1.0,0.5153868198394775,0.3916205763816833,0.3916205763816833,1.0,1.0,-2.733935832977295,0.7882213592529297,1.9457144737243648,0.1718612909317016,0.7512048482894897,0.7512048482894897,0.0,120.31546020507812,136.0,50484.54296875,0.0,1723.9600830078125,1.0,279.43780517578125,283.3108215332031,296.3110046386719,299.6295471191406,293.1499938964844,293.1499938964844,279.75,42269.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861707448959351,1.0,0.0,0.0,3.109394073486328,3.109414577484131,6.451264766837994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.9609375,0.0,1050.748046875,1895.4371337890625,0.0,3274.37890625,0.7909805774688721,1.0,0.0,3.0,1.0,0.0
18090660,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.6166012287139893,0.4972918629646301,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8446261882781982,0.3332990109920501,0.3168103694915771,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8455151915550232,0.3341309726238251,0.2347692847251892,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8189750909805298,0.3014988303184509,0.2870648205280304,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7293962836265564,0.2108047604560852,0.957454264163971,285.01324462890625,284.95001220703125,297.71881103515625,293.4966735839844,297.5080261230469,297.4164123535156,285.0106811523437,1.0,0.5194948315620422,0.4180576503276825,0.4180576503276825,1.0,1.0,-2.7533843517303467,0.835918128490448,1.917466402053833,0.2148315161466598,0.8461638689041138,0.8461638689041138,0.0,122.7734832763672,136.0,50195.51171875,0.0,1764.33154296875,1.0,279.712646484375,283.4509582519531,296.3158264160156,299.4601135253906,293.1499938964844,293.1499938964844,279.75,32863.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594006896018982,1.0,0.0,0.0,3.209379911422729,3.209399461746216,6.872829771964462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.6513671875,0.0,1075.3494873046875,1895.4371337890625,0.0,3023.38427734375,0.8054875135421753,1.0,0.0,3.0,1.0,0.0
18090720,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.6171689033508301,0.4996868968009949,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8442569375038147,0.3343939781188965,0.3178987801074981,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8448704481124878,0.3348774313926697,0.2353357672691345,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8185085654258728,0.3023549914360046,0.2879254817962646,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.728920578956604,0.2113352566957473,0.960031032562256,285.00750732421875,284.95001220703125,297.7260131835937,293.5002136230469,297.5101013183594,297.41168212890625,285.008544921875,1.0,0.5213168263435364,0.4298856854438782,0.4298856854438782,1.0,1.0,-2.762382745742798,0.8665731549263,1.895809531211853,0.2432850003242492,0.8539367318153381,0.8539367318153381,0.0,123.80267333984376,139.0,50557.18359375,0.0,1782.6380615234375,1.0,279.7362060546875,283.4500427246094,296.36553955078125,299.5464172363281,293.1499938964844,293.1499938964844,280.04998779296875,32738.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542177677154541,1.0,0.0,0.0,3.251922607421875,3.2519426345825195,7.056246431602631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.91064453125,0.0,1112.0067138671875,1895.4371337890625,0.0,2974.789794921875,0.8142471313476562,1.0,0.0,3.0,1.0,0.0
18090780,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.9990000128746032,0.6192895174026489,0.5071403980255127,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8432421088218689,0.3380531668663025,0.321420818567276,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8429745435714722,0.3374201655387878,0.2371628284454345,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8171732425689697,0.3052304089069366,0.2907125055789947,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7275654077529907,0.2131467461585998,0.96848863363266,285.0821228027344,284.95001220703125,297.7481384277344,293.5113830566406,297.519775390625,297.400146484375,285.0795288085937,1.0,0.527130126953125,0.4681508243083954,0.4681508243083954,1.0,1.0,-2.7912817001342773,0.9605733752250672,1.8307085037231443,0.3302003145217895,0.987533450126648,0.987533450126648,0.0,127.06536865234376,127.0,51552.98046875,0.0,1841.9853515625,1.0,280.0390014648437,283.5290222167969,296.4779052734375,299.7131042480469,293.1499938964844,293.1499938964844,279.75,28898.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455981612205505,1.0,0.0,0.0,3.534759998321533,3.5347816944122314,8.337064514307713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.18359375,0.0,1357.2427978515625,1895.4371337890625,0.0,2894.06103515625,0.8741376996040344,1.0,0.0,3.0,1.0,0.0
