time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090840,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.9990000128746032,0.6192895174026489,0.5071403980255127,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8432421088218689,0.3380531668663025,0.321420818567276,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8429745435714722,0.3374201655387878,0.2371628284454345,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8171732425689697,0.3052304089069366,0.2907125055789947,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7275654077529907,0.2131467461585998,0.96848863363266,285.0821228027344,284.95001220703125,297.7481384277344,293.5113830566406,297.519775390625,297.400146484375,285.0795288085937,1.0,0.527130126953125,0.4681508243083954,0.4681508243083954,1.0,1.0,-2.7912817001342773,0.9605733752250672,1.8307085037231443,0.3302003145217895,0.987533450126648,0.987533450126648,0.0,127.06536865234376,127.0,51552.98046875,0.0,1841.9853515625,1.0,280.0390014648437,283.5290222167969,296.4779052734375,299.7131042480469,293.1499938964844,293.1499938964844,279.75,28898.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455981612205505,1.0,0.0,0.0,3.534759998321533,3.5347816944122314,8.337064514307713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.18359375,0.0,1357.2427978515625,1895.4371337890625,0.0,2894.06103515625,0.8741376996040344,1.0,0.0,3.0,1.0,0.0
18090900,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9990000128746032,0.619730532169342,0.5064184665679932,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8449111580848694,0.3394836783409118,0.3229668438434601,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8441812992095947,0.3382247984409332,0.2378949671983719,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8185964822769165,0.3062998354434967,0.2919038832187652,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7286966443061829,0.2137879580259323,0.9719946384429932,284.92633056640625,284.95001220703125,297.75860595703125,293.516845703125,297.52154541015625,297.38970947265625,284.9172058105469,1.0,0.5277807116508484,0.4872833788394928,0.4872833788394928,1.0,1.0,-2.7988173961639404,1.0013023614883425,1.797515034675598,0.3692440688610077,0.9056431651115416,0.9056431651115416,0.0,127.13201141357422,127.0,53138.9453125,0.0,1853.809814453125,1.0,279.8002014160156,283.349853515625,296.5782470703125,300.03350830078125,293.1499938964844,293.1499938964844,279.75,32490.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569164872169495,1.0,0.0,0.0,3.5944693088531494,3.594492197036743,8.621103688710718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.73193359375,0.0,1446.4019775390625,1895.4371337890625,0.0,3000.08935546875,0.8884814977645874,1.0,0.0,3.0,1.0,0.0
18090960,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6203466653823853,0.5033628940582275,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8475012183189392,0.3406412005424499,0.3241103291511535,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8462530374526978,0.3387170433998108,0.2382859736680984,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8208690881729126,0.3071080148220062,0.2927174866199493,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.730545699596405,0.214218720793724,0.9741084575653076,284.9009704589844,284.95001220703125,297.7686767578125,293.522216796875,297.518310546875,297.3790283203125,284.90155029296875,1.0,0.527311384677887,0.4849295020103454,0.4849295020103454,1.0,1.0,-2.800516128540039,1.0001463890075684,1.8003696203231812,0.3676623404026031,0.8726805448532104,0.8726805448532104,0.0,126.27702331542967,115.0,53126.25390625,0.0,1852.3765869140625,1.0,279.75799560546875,283.3315124511719,296.5888366699219,300.0399169921875,293.1499938964844,293.1499938964844,280.04998779296875,36172.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643535375595093,1.0,0.0,0.0,3.553288221359253,3.553311347961426,8.424694897257723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.1162109375,0.0,1429.4635009765625,1895.4371337890625,0.0,3069.84130859375,0.883324921131134,1.0,0.0,3.0,1.0,0.0
18091020,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9990000128746032,0.6255769729614258,0.4896337389945984,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8572177290916443,0.3436053097248077,0.3265653848648071,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8549329042434692,0.340476244688034,0.2392372339963913,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8294954299926758,0.3092947602272033,0.2944621443748474,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7378208041191101,0.215469941496849,0.978421151638031,284.99627685546875,284.95001220703125,297.7877502441406,293.5327453613281,297.5267944335937,297.3835144042969,284.993896484375,1.0,0.5237279534339905,0.4802217185497284,0.4802217185497284,1.0,1.0,-2.795398712158203,0.9889498353004456,1.8064488172531128,0.3581849634647369,0.9581831097602844,0.9581831097602844,0.0,122.07308197021484,118.0,52401.75390625,0.0,1824.4228515625,1.0,280.04168701171875,283.4385986328125,296.53204345703125,299.888671875,293.1499938964844,293.1499938964844,279.75,32613.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86061030626297,1.0,0.0,0.0,3.6896255016326895,3.6896493434906006,9.083597092285344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.6083984375,0.0,1552.0904541015625,1895.4371337890625,0.0,3034.728759765625,0.91139554977417,1.0,0.0,3.0,1.0,0.0
18091080,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9990000128746032,0.6255769729614258,0.4896337389945984,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8572177290916443,0.3436053097248077,0.3265653848648071,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8549329042434692,0.340476244688034,0.2392372339963913,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8294954299926758,0.3092947602272033,0.2944621443748474,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7378208041191101,0.215469941496849,0.978421151638031,284.99627685546875,284.95001220703125,297.7877502441406,293.5327453613281,297.5267944335937,297.3835144042969,284.993896484375,1.0,0.5237279534339905,0.4802217185497284,0.4802217185497284,1.0,1.0,-2.795398712158203,0.9889498353004456,1.8064488172531128,0.3581849634647369,0.9581831097602844,0.9581831097602844,0.0,122.07308197021484,118.0,52401.75390625,0.0,1824.4228515625,1.0,280.04168701171875,283.4385986328125,296.53204345703125,299.888671875,293.1499938964844,293.1499938964844,279.75,32613.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86061030626297,1.0,0.0,0.0,3.6896255016326895,3.6896493434906006,9.083597092285344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.6083984375,0.0,1552.0904541015625,1895.4371337890625,0.0,3034.728759765625,0.91139554977417,1.0,0.0,3.0,1.0,0.0
18091140,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.631491482257843,0.4819295406341553,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8637675642967224,0.3460417985916137,0.3289327621459961,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8604130148887634,0.3416205048561096,0.2401080727577209,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8350657224655151,0.3109932243824005,0.2961266040802002,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7424978017807007,0.216410607099533,0.9827209711074828,284.8824768066406,284.95001220703125,297.8055419921875,293.5429382324219,297.5362243652344,297.3904724121094,284.8860168457031,1.0,0.522899866104126,0.4755139052867889,0.4755139052867889,1.0,1.0,-2.797186851501465,0.9803849458694458,1.8168020248413088,0.3499357402324676,0.8454158306121826,0.8454158306121826,0.0,119.95150756835938,121.0,52821.91796875,0.0,1817.12158203125,1.0,279.7574157714844,283.3150939941406,296.57196044921875,300.0197448730469,293.1499938964844,293.1499938964844,280.04998779296875,39670.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703690767288208,1.0,0.0,0.0,3.544938087463379,3.544961929321289,8.385146088585316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.32568359375,0.0,1446.0679931640625,1895.4371337890625,0.0,3126.27294921875,0.8850359916687012,1.0,0.0,3.0,1.0,0.0
18091200,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.631491482257843,0.4819295406341553,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8637675642967224,0.3460417985916137,0.3289327621459961,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8604130148887634,0.3416205048561096,0.2401080727577209,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8350657224655151,0.3109932243824005,0.2961266040802002,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7424978017807007,0.216410607099533,0.9827209711074828,284.8824768066406,284.95001220703125,297.8055419921875,293.5429382324219,297.5362243652344,297.3904724121094,284.8860168457031,1.0,0.522899866104126,0.4755139052867889,0.4755139052867889,1.0,1.0,-2.797186851501465,0.9803849458694458,1.8168020248413088,0.3499357402324676,0.8454158306121826,0.8454158306121826,0.0,119.95150756835938,121.0,52821.91796875,0.0,1817.12158203125,1.0,279.7574157714844,283.3150939941406,296.57196044921875,300.0197448730469,293.1499938964844,293.1499938964844,280.04998779296875,39670.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703690767288208,1.0,0.0,0.0,3.544938087463379,3.544961929321289,8.385146088585316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.32568359375,0.0,1446.0679931640625,1895.4371337890625,0.0,3126.27294921875,0.8850359916687012,1.0,0.0,3.0,1.0,0.0
18091260,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.6368242502212524,0.4788863658905029,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8674315214157104,0.3485493957996368,0.3310354351997375,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.863250732421875,0.3431839942932129,0.2409794181585312,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8380540609359741,0.3128430247306824,0.2976334691047668,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7449474334716797,0.2175128906965255,0.9867851138114928,285.0141296386719,284.95001220703125,297.8190002441406,293.55084228515625,297.54888916015625,297.4028015136719,285.0124816894531,1.0,0.523466169834137,0.4752638936042785,0.4752638936042785,1.0,1.0,-2.803792715072632,0.98222154378891,1.8215711116790767,0.3508803248405456,0.9457939267158508,0.9457939267158508,0.0,119.35470581054688,121.0,52259.16015625,0.0,1824.490234375,1.0,280.0326843261719,283.4515380859375,296.5158386230469,299.8419189453125,293.1499938964844,293.1499938964844,280.04998779296875,32978.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611478209495544,1.0,0.0,0.0,3.654116153717041,3.654139757156372,8.90959597654728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.443359375,0.0,1515.12158203125,1895.4371337890625,0.0,3039.770263671875,0.903997242450714,1.0,0.0,3.0,1.0,0.0
18091320,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.6380929350852966,0.4782925248146057,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8683284521102905,0.3491905033588409,0.3316479623317718,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8639529347419739,0.3435900211334228,0.2412710040807724,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.838783860206604,0.3133195340633392,0.2980893850326538,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7455520629882812,0.2178055047988891,0.9880942702293396,285.0069580078125,284.95001220703125,297.8222351074219,293.55279541015625,297.5517883300781,297.4055480957031,285.00604248046875,1.0,0.5237650871276855,0.4752013683319092,0.4752013683319092,1.0,1.0,-2.806286096572876,0.9830934405326844,1.8231927156448364,0.3513024151325226,0.9490906596183776,0.9490906596183776,0.0,119.28296661376952,124.0,52341.7109375,0.0,1828.0118408203125,1.0,280.0416259765625,283.445068359375,296.52606201171875,299.8672790527344,293.1499938964844,293.1499938964844,279.75,33079.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607226610183716,1.0,0.0,0.0,3.676383256912232,3.6764070987701416,9.01851137768972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.2109375,0.0,1540.7122802734375,1895.4371337890625,0.0,3035.782470703125,0.9089035987854004,1.0,0.0,3.0,1.0,0.0
18091380,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.6424920558929443,0.4784629940986633,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8704802989959717,0.3517230749130249,0.3342237472534179,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8650783896446228,0.3448372483253479,0.2423039823770523,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8403145670890808,0.3150801956653595,0.2999280393123626,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7466980814933777,0.218811884522438,0.9932493567466736,284.9013061523437,284.95001220703125,297.8380126953125,293.5623474121094,297.5557861328125,297.4032592773437,284.9044494628906,1.0,0.5258678793907166,0.4748888313770294,0.4748888313770294,1.0,1.0,-2.8192331790924072,0.9876887202262878,1.8315443992614744,0.3530473709106445,0.8545286059379578,0.8545286059379578,0.0,119.81072998046876,127.0,53139.37890625,0.0,1850.708984375,1.0,279.7574462890625,283.32391357421875,296.5883178710937,300.045166015625,293.1499938964844,293.1499938964844,280.04998779296875,38957.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699958324432373,1.0,0.0,0.0,3.558221340179444,3.558245182037353,8.448103585578792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.5615234375,0.0,1455.0091552734375,1895.4371337890625,0.0,3122.771728515625,0.8874800205230713,1.0,0.0,3.0,1.0,0.0
18091440,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.6424920558929443,0.4784629940986633,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8704802989959717,0.3517230749130249,0.3342237472534179,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8650783896446228,0.3448372483253479,0.2423039823770523,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8403145670890808,0.3150801956653595,0.2999280393123626,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7466980814933777,0.218811884522438,0.9932493567466736,284.9013061523437,284.95001220703125,297.8380126953125,293.5623474121094,297.5557861328125,297.4032592773437,284.9044494628906,1.0,0.5258678793907166,0.4748888313770294,0.4748888313770294,1.0,1.0,-2.8192331790924072,0.9876887202262878,1.8315443992614744,0.3530473709106445,0.8545286059379578,0.8545286059379578,0.0,119.81072998046876,127.0,53139.37890625,0.0,1850.708984375,1.0,279.7574462890625,283.32391357421875,296.5883178710937,300.045166015625,293.1499938964844,293.1499938964844,280.04998779296875,38957.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699958324432373,1.0,0.0,0.0,3.558221340179444,3.558245182037353,8.448103585578792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.5615234375,0.0,1455.0091552734375,1895.4371337890625,0.0,3122.771728515625,0.8874800205230713,1.0,0.0,3.0,1.0,0.0
18091500,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.6448049545288086,0.4795672595500946,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8709060549736023,0.3532240688800812,0.3354828655719757,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8649961948394775,0.3457314968109131,0.2427938729524612,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8404826521873474,0.3161608576774597,0.3008109927177429,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7467181086540222,0.2194357216358184,0.9956258535385132,285.03057861328125,284.95001220703125,297.8455810546875,293.5669860839844,297.5589294433594,297.40386962890625,285.0345153808594,1.0,0.5272303223609924,0.4747325479984283,0.4747325479984283,1.0,1.0,-2.826575994491577,0.9903669953346252,1.8362089395523071,0.3537535071372986,0.944425880908966,0.944425880908966,0.0,120.38024139404295,127.0,52535.51953125,0.0,1864.968505859375,1.0,279.9996337890625,283.4633178710937,296.5352783203125,299.84967041015625,293.1499938964844,293.1499938964844,280.04998779296875,33780.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637105226516724,1.0,0.0,0.0,3.616911888122559,3.616935253143311,8.729094247428293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.515625,0.0,1480.210205078125,1895.4371337890625,0.0,3063.808837890625,0.8982118368148804,1.0,0.0,3.0,1.0,0.0
18091560,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.6471739411354065,0.4805255234241485,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8716450929641724,0.3548537790775299,0.3370019197463989,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8652632832527161,0.346772164106369,0.2435047477483749,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8409353494644165,0.3173597753047943,0.3019269704818725,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7469954490661621,0.2201519906520843,0.9987828135490416,285.02593994140625,284.95001220703125,297.8529663085937,293.571533203125,297.56268310546875,297.40582275390625,285.0244140625,1.0,0.5288156867027283,0.4742714762687683,0.4742714762687683,1.0,1.0,-2.835540771484375,0.9931250810623168,1.842415690422058,0.3541629612445831,0.9697434902191162,0.9697434902191162,0.0,120.9689712524414,130.0,52836.94140625,0.0,1881.9541015625,1.0,280.04229736328125,283.4524841308594,296.5502319335937,299.9179992675781,293.1499938964844,293.1499938964844,279.75,32525.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617936968803406,1.0,0.0,0.0,3.7052948474884033,3.7053189277648926,9.160914942185628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.75,0.0,1569.173095703125,1895.4371337890625,0.0,3045.828857421875,0.9151920080184937,1.0,0.0,3.0,1.0,0.0
18091620,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.6497198939323425,0.4848594665527344,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8712261319160461,0.3572823405265808,0.3395559191703796,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8638643622398376,0.347892701625824,0.2445081323385238,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8401250243186951,0.3189935088157654,0.3037202060222626,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.746021032333374,0.2210179269313812,1.0036523342132568,284.90118408203125,284.95001220703125,297.8673400878906,293.5804138183594,297.5585327148437,297.3919677734375,284.9041442871094,1.0,0.5323464870452881,0.4733493328094482,0.4733493328094482,1.0,1.0,-2.853034734725952,0.998315930366516,1.8547189235687256,0.3552936911582947,0.8689732551574707,0.8689732551574707,0.0,122.85399627685548,133.0,53817.80859375,0.0,1918.95654296875,1.0,279.7571105957031,283.3113098144531,296.6134338378906,300.1119689941406,293.1499938964844,293.1499938964844,280.04998779296875,38442.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725461959838867,1.0,0.0,0.0,3.616144180297852,3.616168260574341,8.725388056518568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.75830078125,0.0,1513.9349365234375,1895.4371337890625,0.0,3146.69384765625,0.8997465372085571,1.0,0.0,3.0,1.0,0.0
18091680,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.6497198939323425,0.4848594665527344,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8712261319160461,0.3572823405265808,0.3395559191703796,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8638643622398376,0.347892701625824,0.2445081323385238,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8401250243186951,0.3189935088157654,0.3037202060222626,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.746021032333374,0.2210179269313812,1.0036523342132568,284.90118408203125,284.95001220703125,297.8673400878906,293.5804138183594,297.5585327148437,297.3919677734375,284.9041442871094,1.0,0.5323464870452881,0.4733493328094482,0.4733493328094482,1.0,1.0,-2.853034734725952,0.998315930366516,1.8547189235687256,0.3552936911582947,0.8689732551574707,0.8689732551574707,0.0,122.85399627685548,133.0,53817.80859375,0.0,1918.95654296875,1.0,279.7571105957031,283.3113098144531,296.6134338378906,300.1119689941406,293.1499938964844,293.1499938964844,280.04998779296875,38442.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725461959838867,1.0,0.0,0.0,3.616144180297852,3.616168260574341,8.725388056518568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.75830078125,0.0,1513.9349365234375,1895.4371337890625,0.0,3146.69384765625,0.8997465372085571,1.0,0.0,3.0,1.0,0.0
18091740,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.6528105139732361,0.4899039566516876,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8705121874809265,0.3603085875511169,0.3422529995441437,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.862212598323822,0.3496964275836944,0.2456297427415847,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8390312790870667,0.3211379647254944,0.3056126236915588,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.744735598564148,0.2221930921077728,1.0085792541503906,285.0315246582031,284.95001220703125,297.8812561035156,293.5889587402344,297.559326171875,297.3858337402344,285.0298767089844,1.0,0.5362305641174316,0.4724271893501282,0.4724271893501282,1.0,1.0,-2.87187933921814,1.0040068626403809,1.8678725957870483,0.3567667305469513,0.9898298978805542,0.9898298978805542,0.0,125.0181884765625,136.0,53492.5,0.0,1959.936279296875,1.0,280.0430908203125,283.4459533691406,296.5713806152344,299.9810485839844,293.1499938964844,293.1499938964844,279.75,32493.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651203513145447,1.0,0.0,0.0,3.7595715522766113,3.75959587097168,9.431265652892762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.75,0.0,1631.4959716796875,1895.4371337890625,0.0,3077.0341796875,0.9273183941841124,1.0,0.0,3.0,1.0,0.0
18091800,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.6528105139732361,0.4899039566516876,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8705121874809265,0.3603085875511169,0.3422529995441437,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.862212598323822,0.3496964275836944,0.2456297427415847,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8390312790870667,0.3211379647254944,0.3056126236915588,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.744735598564148,0.2221930921077728,1.0085792541503906,285.0315246582031,284.95001220703125,297.8812561035156,293.5889587402344,297.559326171875,297.3858337402344,285.0298767089844,1.0,0.5362305641174316,0.4724271893501282,0.4724271893501282,1.0,1.0,-2.87187933921814,1.0040068626403809,1.8678725957870483,0.3567667305469513,0.9898298978805542,0.9898298978805542,0.0,125.0181884765625,136.0,53492.5,0.0,1959.936279296875,1.0,280.0430908203125,283.4459533691406,296.5713806152344,299.9810485839844,293.1499938964844,293.1499938964844,279.75,32493.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651203513145447,1.0,0.0,0.0,3.7595715522766113,3.75959587097168,9.431265652892762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.75,0.0,1631.4959716796875,1895.4371337890625,0.0,3077.0341796875,0.9273183941841124,1.0,0.0,3.0,1.0,0.0
18091860,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.6539703011512756,0.4962577819824219,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8688663244247437,0.3626273274421692,0.3447418808937073,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8596356511116028,0.3506828844547272,0.2465693652629852,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8370985984802246,0.3226302564144134,0.3073101043701172,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7427082657814026,0.2228910028934478,1.0128523111343384,284.8959350585937,284.95001220703125,297.8948974609375,293.59716796875,297.5509033203125,297.3659362792969,284.8988952636719,1.0,0.5403589010238647,0.471334159374237,0.471334159374237,1.0,1.0,-2.8908166885375977,1.0093252658843994,1.8814914226531985,0.3582663238048553,0.8827622532844543,0.8827622532844543,0.0,127.61094665527344,139.0,54556.796875,0.0,2003.6693115234373,1.0,279.7564392089844,283.2934875488281,296.63250732421875,300.1775207519531,293.1499938964844,293.1499938964844,280.04998779296875,38283.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762675523757935,1.0,0.0,0.0,3.683448791503906,3.683473587036133,9.053209168996544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.38525390625,0.0,1587.9422607421875,1895.4371337890625,0.0,3181.59228515625,0.9144020676612854,1.0,0.0,3.0,1.0,0.0
18091920,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.6539703011512756,0.4962577819824219,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8688663244247437,0.3626273274421692,0.3447418808937073,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8596356511116028,0.3506828844547272,0.2465693652629852,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8370985984802246,0.3226302564144134,0.3073101043701172,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7427082657814026,0.2228910028934478,1.0128523111343384,284.8959350585937,284.95001220703125,297.8948974609375,293.59716796875,297.5509033203125,297.3659362792969,284.8988952636719,1.0,0.5403589010238647,0.471334159374237,0.471334159374237,1.0,1.0,-2.8908166885375977,1.0093252658843994,1.8814914226531985,0.3582663238048553,0.8827622532844543,0.8827622532844543,0.0,127.61094665527344,139.0,54556.796875,0.0,2003.6693115234373,1.0,279.7564392089844,283.2934875488281,296.63250732421875,300.1775207519531,293.1499938964844,293.1499938964844,280.04998779296875,38283.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762675523757935,1.0,0.0,0.0,3.683448791503906,3.683473587036133,9.053209168996544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.38525390625,0.0,1587.9422607421875,1895.4371337890625,0.0,3181.59228515625,0.9144020676612854,1.0,0.0,3.0,1.0,0.0
18091980,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.6559068560600281,0.5026689171791077,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8673374056816101,0.3655748069286346,0.3473625481128692,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8572089076042175,0.3523775637149811,0.2476136237382888,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8352519273757935,0.3246545195579529,0.3090906739234924,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7407065033912659,0.2239174097776413,1.0171359777450562,285.0352478027344,284.95001220703125,297.9084167480469,293.60504150390625,297.549072265625,297.356201171875,285.0340270996094,1.0,0.5445936322212219,0.4702411293983459,0.4702411293983459,1.0,1.0,-2.9102139472961426,1.014758586883545,1.8954553604125977,0.3600103259086609,1.0,1.0,0.0,130.27874755859375,142.0,54146.6875,0.0,2049.073486328125,1.0,280.0434875488281,283.4384460449219,296.5879821777344,300.0396423339844,293.1499938964844,293.1499938964844,279.75,32795.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689378499984741,1.0,0.0,0.0,3.8136587142944336,3.8136837482452393,9.70458359006443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.1708984375,0.0,1697.9317626953125,1895.4371337890625,0.0,3112.846923828125,0.939721405506134,1.0,0.0,3.0,1.0,0.0
18092040,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.6559068560600281,0.5026689171791077,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8673374056816101,0.3655748069286346,0.3473625481128692,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8572089076042175,0.3523775637149811,0.2476136237382888,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8352519273757935,0.3246545195579529,0.3090906739234924,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7407065033912659,0.2239174097776413,1.0171359777450562,285.0352478027344,284.95001220703125,297.9084167480469,293.60504150390625,297.549072265625,297.356201171875,285.0340270996094,1.0,0.5445936322212219,0.4702411293983459,0.4702411293983459,1.0,1.0,-2.9102139472961426,1.014758586883545,1.8954553604125977,0.3600103259086609,1.0,1.0,0.0,130.27874755859375,142.0,54146.6875,0.0,2049.073486328125,1.0,280.0434875488281,283.4384460449219,296.5879821777344,300.0396423339844,293.1499938964844,293.1499938964844,279.75,32795.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689378499984741,1.0,0.0,0.0,3.8136587142944336,3.8136837482452393,9.70458359006443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.1708984375,0.0,1697.9317626953125,1895.4371337890625,0.0,3112.846923828125,0.939721405506134,1.0,0.0,3.0,1.0,0.0
18092100,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.6562463045120239,0.5058490037918091,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8666632175445557,0.366810142993927,0.3487471342086792,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8560996651649475,0.3529491424560547,0.2481955289840698,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8344123959541321,0.325450986623764,0.3100459277629852,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7397924661636353,0.224287137389183,1.0195298194885254,284.8915100097656,284.95001220703125,297.9151916503906,293.6088256835937,297.5455017089844,297.34735107421875,284.8852844238281,1.0,0.5467777848243713,0.4696946144104004,0.4696946144104004,1.0,1.0,-2.920427799224853,1.0176681280136108,1.902759790420532,0.3609445095062256,0.9188770055770874,0.9188770055770874,0.0,131.63514709472656,142.0,55343.3984375,0.0,2072.960693359375,1.0,279.79461669921875,283.27099609375,296.65240478515625,300.27850341796875,293.1499938964844,293.1499938964844,279.75,35769.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765631318092346,1.0,0.0,0.0,3.817434310913086,3.81745982170105,9.72380917119153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.91796875,0.0,1725.7462158203125,1895.4371337890625,0.0,3184.364013671875,0.9409641623497008,1.0,0.0,3.0,1.0,0.0
18092160,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.6560210585594177,0.5098913908004761,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8652427792549133,0.3678286969661712,0.3498086035251617,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8542253971099854,0.353270411491394,0.2485024780035019,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8328951597213745,0.3260390758514404,0.3107043504714966,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7382705211639404,0.2244889885187149,1.0209019184112549,284.89373779296875,284.95001220703125,297.9219970703125,293.612548828125,297.53936767578125,297.3345031738281,284.8965148925781,1.0,0.5489172339439392,0.4691067636013031,0.4691067636013031,1.0,1.0,-2.929373979568481,1.0199979543685913,1.90937602519989,0.3613967597484588,0.8973553776741028,0.8973553776741028,0.0,133.2015838623047,145.0,55281.046875,0.0,2095.89990234375,1.0,279.75634765625,283.2789001464844,296.6476745605469,300.2376708984375,293.1499938964844,293.1499938964844,280.04998779296875,38088.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879959762096405,1.0,0.0,0.0,3.7476651668548575,3.747690439224243,9.371623832521436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.70263671875,0.0,1660.6063232421875,1895.4371337890625,0.0,3216.203369140625,0.9285657405853271,1.0,0.0,3.0,1.0,0.0
18092220,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6570008993148804,0.5169584155082703,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8633930683135986,0.3707272112369537,0.3523803353309631,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.851510226726532,0.3548779487609863,0.2494851797819137,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.830734372138977,0.3279644250869751,0.3123917579650879,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7359710335731506,0.2254042029380798,1.0246936082839966,285.0428771972656,284.95001220703125,297.935791015625,293.6197204589844,297.5369567871094,297.3237609863281,285.0428771972656,1.0,0.5532413721084595,0.4679310619831085,0.4679310619831085,1.0,1.0,-2.9487228393554688,1.025243639945984,1.9234791994094849,0.3620262145996094,1.0,1.0,0.0,136.08409118652344,148.0,54752.4921875,0.0,2143.417236328125,1.0,280.0433959960937,283.43634033203125,296.602783203125,300.0939636230469,293.1499938964844,293.1499938964844,279.75,33539.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726556301116943,1.0,0.0,0.0,3.856314420700073,3.856340169906616,9.922889603330989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.83984375,0.0,1755.598876953125,1895.4371337890625,0.0,3147.72021484375,0.9496639966964722,1.0,0.0,3.0,1.0,0.0
18092280,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6570008993148804,0.5169584155082703,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8633930683135986,0.3707272112369537,0.3523803353309631,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.851510226726532,0.3548779487609863,0.2494851797819137,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.830734372138977,0.3279644250869751,0.3123917579650879,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7359710335731506,0.2254042029380798,1.0246936082839966,285.0428771972656,284.95001220703125,297.935791015625,293.6197204589844,297.5369567871094,297.3237609863281,285.0428771972656,1.0,0.5532413721084595,0.4679310619831085,0.4679310619831085,1.0,1.0,-2.9487228393554688,1.025243639945984,1.9234791994094849,0.3620262145996094,1.0,1.0,0.0,136.08409118652344,148.0,54752.4921875,0.0,2143.417236328125,1.0,280.0433959960937,283.43634033203125,296.602783203125,300.0939636230469,293.1499938964844,293.1499938964844,279.75,33539.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726556301116943,1.0,0.0,0.0,3.856314420700073,3.856340169906616,9.922889603330989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.83984375,0.0,1755.598876953125,1895.4371337890625,0.0,3147.72021484375,0.9496639966964722,1.0,0.0,3.0,1.0,0.0
18092340,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.6561851501464844,0.5245184302330017,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8612141013145447,0.372959554195404,0.3548145294189453,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8484728336334229,0.355713427066803,0.2503408789634704,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8282709717750549,0.3292761445045471,0.3139448463916778,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7334350347518921,0.2258985638618469,1.0281301736831665,284.89892578125,284.95001220703125,297.95001220703125,293.62652587890625,297.5282287597656,297.3033752441406,284.90093994140625,1.0,0.5575942993164062,0.4667553603649139,0.4667553603649139,1.0,1.0,-2.967766046524048,1.0303266048431396,1.9374395608901973,0.362544298171997,0.9142690896987916,0.9142690896987916,0.0,139.14154052734375,151.0,55998.59375,0.0,2191.852783203125,1.0,279.75665283203125,283.2714233398437,296.6607360839844,300.2939758300781,293.1499938964844,293.1499938964844,279.45001220703125,37758.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834497332572937,1.0,0.0,0.0,3.805690050125122,3.805715799331665,9.664071285442333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.15234375,0.0,1727.0999755859375,1895.4371337890625,0.0,3248.901123046875,0.9412248730659484,1.0,0.0,3.0,1.0,0.0
18092400,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.6561851501464844,0.5245184302330017,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8612141013145447,0.372959554195404,0.3548145294189453,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8484728336334229,0.355713427066803,0.2503408789634704,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8282709717750549,0.3292761445045471,0.3139448463916778,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7334350347518921,0.2258985638618469,1.0281301736831665,284.89892578125,284.95001220703125,297.95001220703125,293.62652587890625,297.5282287597656,297.3033752441406,284.90093994140625,1.0,0.5575942993164062,0.4667553603649139,0.4667553603649139,1.0,1.0,-2.967766046524048,1.0303266048431396,1.9374395608901973,0.362544298171997,0.9142690896987916,0.9142690896987916,0.0,139.14154052734375,151.0,55998.59375,0.0,2191.852783203125,1.0,279.75665283203125,283.2714233398437,296.6607360839844,300.2939758300781,293.1499938964844,293.1499938964844,279.45001220703125,37758.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834497332572937,1.0,0.0,0.0,3.805690050125122,3.805715799331665,9.664071285442333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.15234375,0.0,1727.0999755859375,1895.4371337890625,0.0,3248.901123046875,0.9412248730659484,1.0,0.0,3.0,1.0,0.0
18092460,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.6541604399681091,0.5321288704872131,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8584860563278198,0.3746652901172638,0.3565115630626678,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.844973087310791,0.3561428189277649,0.2507104575634002,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8253315091133118,0.3301538825035095,0.3148755431175232,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7304967641830444,0.2261042892932891,1.0295525789260864,284.8723449707031,284.95001220703125,297.96295166015625,293.6322326660156,297.51934814453125,297.28338623046875,284.8780822753906,1.0,0.5612623691558838,0.4656769931316376,0.4656769931316376,1.0,1.0,-2.982227563858032,1.0337555408477783,1.948472023010254,0.362575501203537,0.8365080952644348,0.8365080952644348,0.0,142.0813446044922,151.0,56376.546875,0.0,2232.163330078125,1.0,279.4615783691406,283.2284545898437,296.6614685058594,300.3448486328125,293.1499938964844,293.1499938964844,279.45001220703125,42140.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907235860824585,1.0,0.0,0.0,3.5716333389282227,3.57165789604187,8.511910891684238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.7109375,0.0,1492.6783447265625,1895.4371337890625,0.0,3316.973876953125,0.8936612606048584,1.0,0.0,3.0,1.0,0.0
18092520,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.653923749923706,0.5331205129623413,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8581522107124329,0.3749476969242096,0.3567529618740082,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8445348739624023,0.3562563359737396,0.2507685422897339,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8249620199203491,0.3303152322769165,0.315008282661438,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7301238775253296,0.2261621505022049,1.029763102531433,284.885498046875,284.95001220703125,297.9647521972656,293.63299560546875,297.518798828125,297.2816162109375,284.8885192871094,1.0,0.5617552399635315,0.4655299484729767,0.4655299484729767,1.0,1.0,-2.98419189453125,1.0342156887054443,1.949976086616516,0.3625913262367248,0.8399081230163574,0.8399081230163574,0.0,142.4710693359375,139.0,56402.7109375,0.0,2237.617919921875,1.0,279.4576416015625,283.237060546875,296.65350341796875,300.32666015625,293.1499938964844,293.1499938964844,279.75,41097.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89044588804245,1.0,0.0,0.0,3.5640616416931152,3.5640857219696045,8.475858521705959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.82275390625,0.0,1476.8878173828125,1895.4371337890625,0.0,3314.377197265625,0.8909982442855835,1.0,0.0,3.0,1.0,0.0
18092580,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.6547009348869324,0.5274434685707092,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8631721138954163,0.3778811395168304,0.3592499792575836,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8483958840370178,0.357846736907959,0.2516657710075378,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8289402723312378,0.3321737945079803,0.31651771068573,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7331767082214355,0.227028340101242,1.0326837301254272,285.0030822753906,284.95001220703125,297.980224609375,293.6390686035156,297.5224914550781,297.2799377441406,285.00201416015625,1.0,0.560653805732727,0.4643045365810394,0.4643045365810394,1.0,1.0,-2.9867947101593018,1.0325385332107544,1.9542560577392576,0.3609581887722015,0.9397516250610352,0.9397516250610352,0.0,140.8188934326172,142.0,55806.77734375,0.0,2233.804931640625,1.0,279.74176025390625,283.365478515625,296.61016845703125,300.1712341308594,293.1499938964844,293.1499938964844,279.45001220703125,33706.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880458652973175,1.0,0.0,0.0,3.681467294692993,3.6814913749694815,9.043471891345688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.38671875,0.0,1551.1494140625,1895.4371337890625,0.0,3220.878662109375,0.910534679889679,1.0,0.0,3.0,1.0,0.0
18092640,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.6547009348869324,0.5274434685707092,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8631721138954163,0.3778811395168304,0.3592499792575836,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8483958840370178,0.357846736907959,0.2516657710075378,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8289402723312378,0.3321737945079803,0.31651771068573,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7331767082214355,0.227028340101242,1.0326837301254272,285.0030822753906,284.95001220703125,297.980224609375,293.6390686035156,297.5224914550781,297.2799377441406,285.00201416015625,1.0,0.560653805732727,0.4643045365810394,0.4643045365810394,1.0,1.0,-2.9867947101593018,1.0325385332107544,1.9542560577392576,0.3609581887722015,0.9397516250610352,0.9397516250610352,0.0,140.8188934326172,142.0,55806.77734375,0.0,2233.804931640625,1.0,279.74176025390625,283.365478515625,296.61016845703125,300.1712341308594,293.1499938964844,293.1499938964844,279.45001220703125,33706.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880458652973175,1.0,0.0,0.0,3.681467294692993,3.6814913749694815,9.043471891345688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.38671875,0.0,1551.1494140625,1895.4371337890625,0.0,3220.878662109375,0.910534679889679,1.0,0.0,3.0,1.0,0.0
