time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092700,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.6556305885314941,0.5255677103996277,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8652117252349854,0.3790766596794128,0.3605243265628814,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8498711585998535,0.3583281636238098,0.2521298229694366,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8304939270019531,0.3328630328178406,0.3172986209392547,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7343506217002869,0.2273183315992355,1.0343585014343262,284.8741455078125,284.95001220703125,297.98828125,293.6419677734375,297.524169921875,297.2787170410156,284.8709411621094,1.0,0.5609572529792786,0.4636918306350708,0.4636918306350708,1.0,1.0,-2.9895713329315186,1.0322952270507812,1.9572762250900269,0.3601870238780975,0.85236656665802,0.85236656665802,0.0,140.34649658203125,142.0,56648.98046875,0.0,2236.32275390625,1.0,279.4969787597656,283.2193908691406,296.6709899902344,300.3902893066406,293.1499938964844,293.1499938964844,279.45001220703125,37953.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864696025848389,1.0,0.0,0.0,3.642855644226074,3.642879724502564,8.854768225319276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.1376953125,0.0,1539.823486328125,1895.4371337890625,0.0,3277.176513671875,0.9027342200279236,1.0,0.0,3.0,1.0,0.0
18092760,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6562999486923218,0.5255498886108398,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8660339117050171,0.3801473975181579,0.3615414202213287,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8501437902450562,0.3586592376232147,0.2523724138736725,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.830947756767273,0.3334271311759949,0.3178459107875824,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7345654368400574,0.2275124192237854,1.035303235054016,284.9072265625,284.95001220703125,297.99658203125,293.644775390625,297.5248413085937,297.27569580078125,284.9096374511719,1.0,0.5615012049674988,0.4631738364696502,0.4631738364696502,1.0,1.0,-2.992856979370117,1.03243088722229,1.9604262113571167,0.3597956895828247,0.8518838882446289,0.8518838882446289,0.0,140.4801483154297,145.0,56394.79296875,0.0,2242.831787109375,1.0,279.4575500488281,283.254150390625,296.6636047363281,300.3280029296875,293.1499938964844,293.1499938964844,279.75,39081.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881509900093079,1.0,0.0,0.0,3.548429489135742,3.548453092575073,8.401671038882341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.47216796875,0.0,1445.4879150390625,1895.4371337890625,0.0,3292.911865234375,0.8855924606323242,1.0,0.0,3.0,1.0,0.0
18092820,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.6589347124099731,0.526291012763977,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8676644563674927,0.3830496370792389,0.3640966713428497,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8507277965545654,0.3601456582546234,0.2532671391963959,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8318236470222473,0.3352085649967193,0.3193741142749786,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7349676489830017,0.2283627092838287,1.0386015176773071,285.0159606933594,284.95001220703125,298.0140075683594,293.6501159667969,297.5325622558594,297.2789306640625,285.0148010253906,1.0,0.5633918046951294,0.4621378183364868,0.4621378183364868,1.0,1.0,-3.003690958023072,1.034404993057251,1.9692859649658203,0.3596138656139374,0.955042004585266,0.955042004585266,0.0,141.1505126953125,148.0,55940.86328125,0.0,2265.55517578125,1.0,279.7417297363281,283.37158203125,296.62652587890625,300.1914367675781,293.1499938964844,293.1499938964844,279.45001220703125,32903.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795816898345947,1.0,0.0,0.0,3.684969663619995,3.684993505477905,9.060686352313496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.05859375,0.0,1549.0303955078125,1895.4371337890625,0.0,3212.66015625,0.9110020399093628,1.0,0.0,3.0,1.0,0.0
18092880,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.6589347124099731,0.526291012763977,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8676644563674927,0.3830496370792389,0.3640966713428497,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8507277965545654,0.3601456582546234,0.2532671391963959,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8318236470222473,0.3352085649967193,0.3193741142749786,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7349676489830017,0.2283627092838287,1.0386015176773071,285.0159606933594,284.95001220703125,298.0140075683594,293.6501159667969,297.5325622558594,297.2789306640625,285.0148010253906,1.0,0.5633918046951294,0.4621378183364868,0.4621378183364868,1.0,1.0,-3.003690958023072,1.034404993057251,1.9692859649658203,0.3596138656139374,0.955042004585266,0.955042004585266,0.0,141.1505126953125,148.0,55940.86328125,0.0,2265.55517578125,1.0,279.7417297363281,283.37158203125,296.62652587890625,300.1914367675781,293.1499938964844,293.1499938964844,279.45001220703125,32903.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795816898345947,1.0,0.0,0.0,3.684969663619995,3.684993505477905,9.060686352313496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.05859375,0.0,1549.0303955078125,1895.4371337890625,0.0,3212.66015625,0.9110020399093628,1.0,0.0,3.0,1.0,0.0
18092940,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.6593900918960571,0.5297626256942749,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8675861358642578,0.3852365612983703,0.3663994669914245,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.849643886089325,0.3608050346374511,0.2539312243461609,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8311650156974792,0.3363279402256012,0.3206632137298584,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7340543270111084,0.2287608832120895,1.0412529706954956,284.9060974121094,284.95001220703125,298.0326538085937,293.6550598144531,297.5336608886719,297.271484375,284.90850830078125,1.0,0.5660088062286377,0.4611018300056457,0.4611018300056457,1.0,1.0,-3.016169548034668,1.0370134115219116,1.9791561365127563,0.359555035829544,0.8618748188018799,0.8618748188018799,0.0,142.73619079589844,151.0,56774.57421875,0.0,2296.086669921875,1.0,279.4573669433594,283.243896484375,296.6810913085937,300.36737060546875,293.1499938964844,293.1499938964844,279.75,38562.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887566924095154,1.0,0.0,0.0,3.581554651260376,3.581578493118286,8.559264301766234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.9853515625,0.0,1477.157470703125,1895.4371337890625,0.0,3298.578369140625,0.8923026919364929,1.0,0.0,3.0,1.0,0.0
18093000,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.6593900918960571,0.5297626256942749,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8675861358642578,0.3852365612983703,0.3663994669914245,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.849643886089325,0.3608050346374511,0.2539312243461609,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8311650156974792,0.3363279402256012,0.3206632137298584,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7340543270111084,0.2287608832120895,1.0412529706954956,284.9060974121094,284.95001220703125,298.0326538085937,293.6550598144531,297.5336608886719,297.271484375,284.90850830078125,1.0,0.5660088062286377,0.4611018300056457,0.4611018300056457,1.0,1.0,-3.016169548034668,1.0370134115219116,1.9791561365127563,0.359555035829544,0.8618748188018799,0.8618748188018799,0.0,142.73619079589844,151.0,56774.57421875,0.0,2296.086669921875,1.0,279.4573669433594,283.243896484375,296.6810913085937,300.36737060546875,293.1499938964844,293.1499938964844,279.75,38562.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887566924095154,1.0,0.0,0.0,3.581554651260376,3.581578493118286,8.559264301766234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.9853515625,0.0,1477.157470703125,1895.4371337890625,0.0,3298.578369140625,0.8923026919364929,1.0,0.0,3.0,1.0,0.0
18093060,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.6602988839149475,0.5340309143066406,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8672550320625305,0.3880841135978699,0.3689299821853637,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8483396172523499,0.3621643185615539,0.2547563016414642,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8302528858184814,0.3379874229431152,0.3221070766448974,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7329018115997314,0.2295183539390564,1.0443110466003418,285.01922607421875,284.95001220703125,298.0526733398437,293.6595764160156,297.53973388671875,297.2708740234375,285.0181579589844,1.0,0.569098174571991,0.4600024819374084,0.4600024819374084,1.0,1.0,-3.0307412147521973,1.040303111076355,1.9904379844665527,0.3594159483909607,0.969237506389618,0.969237506389618,0.0,144.65133666992188,154.0,56398.3671875,0.0,2332.363037109375,1.0,279.741943359375,283.3652038574219,296.6414794921875,300.2346496582031,293.1499938964844,293.1499938964844,279.45001220703125,32786.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812746405601501,1.0,0.0,0.0,3.721559762954712,3.721583843231201,9.241517204827688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.4228515625,0.0,1589.7335205078125,1895.4371337890625,0.0,3228.525146484375,0.9189517498016356,1.0,0.0,3.0,1.0,0.0
18093120,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.6602988839149475,0.5340309143066406,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8672550320625305,0.3880841135978699,0.3689299821853637,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8483396172523499,0.3621643185615539,0.2547563016414642,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8302528858184814,0.3379874229431152,0.3221070766448974,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7329018115997314,0.2295183539390564,1.0443110466003418,285.01922607421875,284.95001220703125,298.0526733398437,293.6595764160156,297.53973388671875,297.2708740234375,285.0181579589844,1.0,0.569098174571991,0.4600024819374084,0.4600024819374084,1.0,1.0,-3.0307412147521973,1.040303111076355,1.9904379844665527,0.3594159483909607,0.969237506389618,0.969237506389618,0.0,144.65133666992188,154.0,56398.3671875,0.0,2332.363037109375,1.0,279.741943359375,283.3652038574219,296.6414794921875,300.2346496582031,293.1499938964844,293.1499938964844,279.45001220703125,32786.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812746405601501,1.0,0.0,0.0,3.721559762954712,3.721583843231201,9.241517204827688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.4228515625,0.0,1589.7335205078125,1895.4371337890625,0.0,3228.525146484375,0.9189517498016356,1.0,0.0,3.0,1.0,0.0
18093180,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.6589914560317993,0.5398690104484558,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8659013509750366,0.3902192413806915,0.3712214827537536,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8460419178009033,0.3627095818519592,0.2553678452968597,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8284218311309814,0.3389899730682373,0.3233223557472229,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7309675216674805,0.2298221588134765,1.0467145442962646,284.9032897949219,284.95001220703125,298.0742492675781,293.6636962890625,297.5404968261719,297.261474609375,284.90576171875,1.0,0.5725038051605225,0.4589031636714935,0.4589031636714935,1.0,1.0,-3.045602321624756,1.0436646938323977,2.0019376277923584,0.3593343794345855,0.8728733658790588,0.8728733658790588,0.0,147.09605407714844,142.0,57366.18359375,0.0,2372.234619140625,1.0,279.45703125,283.2304382324219,296.69384765625,300.4166259765625,293.1499938964844,293.1499938964844,279.75,38351.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912333846092224,1.0,0.0,0.0,3.63119387626648,3.631218194961548,8.798166390988627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.3642578125,0.0,1529.8486328125,1895.4371337890625,0.0,3321.739990234375,0.9030654430389404,1.0,0.0,3.0,1.0,0.0
18093240,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.6589914560317993,0.5398690104484558,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8659013509750366,0.3902192413806915,0.3712214827537536,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8460419178009033,0.3627095818519592,0.2553678452968597,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8284218311309814,0.3389899730682373,0.3233223557472229,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7309675216674805,0.2298221588134765,1.0467145442962646,284.9032897949219,284.95001220703125,298.0742492675781,293.6636962890625,297.5404968261719,297.261474609375,284.90576171875,1.0,0.5725038051605225,0.4589031636714935,0.4589031636714935,1.0,1.0,-3.045602321624756,1.0436646938323977,2.0019376277923584,0.3593343794345855,0.8728733658790588,0.8728733658790588,0.0,147.09605407714844,142.0,57366.18359375,0.0,2372.234619140625,1.0,279.45703125,283.2304382324219,296.69384765625,300.4166259765625,293.1499938964844,293.1499938964844,279.75,38351.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912333846092224,1.0,0.0,0.0,3.63119387626648,3.631218194961548,8.798166390988627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.3642578125,0.0,1529.8486328125,1895.4371337890625,0.0,3321.739990234375,0.9030654430389404,1.0,0.0,3.0,1.0,0.0
18093300,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,0.6588876247406006,0.5384417176246643,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8674813508987427,0.3915413320064544,0.3722676634788513,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.846990168094635,0.363248348236084,0.2555871903896332,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8294938802719116,0.3396888375282287,0.3238129317760467,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7317007780075073,0.2300869077444076,1.0473495721817017,285.0272216796875,284.95001220703125,298.0856628417969,293.6656188964844,297.54327392578125,297.2601623535156,285.0298156738281,1.0,0.5720990300178528,0.4583534896373749,0.4583534896373749,1.0,1.0,-3.04677677154541,1.0428760051727295,2.0039007663726807,0.3584261834621429,0.9597471356391908,0.9597471356391908,0.0,146.6938018798828,142.0,56617.51953125,0.0,2372.300537109375,1.0,279.7013244628906,283.3669128417969,296.6398620605469,300.2138671875,293.1499938964844,293.1499938964844,279.75,33837.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885631799697876,1.0,0.0,0.0,3.684706449508667,3.684730529785156,9.059393164534412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.2333984375,0.0,1555.7886962890625,1895.4371337890625,0.0,3269.333984375,0.9132402539253236,1.0,0.0,3.0,1.0,0.0
18093360,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.6598997712135315,0.5334849953651428,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8711815476417542,0.3930015563964844,0.3735523223876953,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8499428629875183,0.3639242053031921,0.2559950053691864,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.832426905632019,0.3404984176158905,0.3244946897029876,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7340513467788696,0.2304442524909973,1.0485553741455078,285.01416015625,284.95001220703125,298.0975646972656,293.6674194335937,297.5480651855469,297.2618408203125,285.011962890625,1.0,0.5707983374595642,0.4577672481536865,0.4577672481536865,1.0,1.0,-3.0451271533966064,1.0409142971038818,2.0042128562927246,0.3568812906742096,0.9765765070915222,0.9765765070915222,0.0,145.05458068847656,145.0,56729.9921875,0.0,2360.755126953125,1.0,279.7429504394531,283.3523864746094,296.6491394042969,300.2698974609375,293.1499938964844,293.1499938964844,279.45001220703125,33004.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839296102523804,1.0,0.0,0.0,3.759343385696411,3.7593679428100586,9.430121963305282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.09375,0.0,1635.1676025390625,1895.4371337890625,0.0,3253.395263671875,0.9276303052902222,1.0,0.0,3.0,1.0,0.0
18093420,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.661321759223938,0.5312411785125732,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8741206526756287,0.3951194286346435,0.3757165968418121,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.851580023765564,0.3643458783626556,0.256443053483963,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.83431077003479,0.3413723111152649,0.3254821896553039,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7353310585021973,0.2306670099496841,1.0500476360321045,284.89239501953125,284.95001220703125,298.12274169921875,293.6706848144531,297.5531616210937,297.2575988769531,284.8949890136719,1.0,0.5711663365364075,0.4565947651863098,0.4565947651863098,1.0,1.0,-3.048539638519287,1.039604425430298,2.0089352130889893,0.3546966016292572,0.8689075708389282,0.8689075708389282,0.0,144.47625732421875,148.0,57375.98828125,0.0,2364.041259765625,1.0,279.45684814453125,283.2165222167969,296.6951599121094,300.4248352050781,293.1499938964844,293.1499938964844,279.75,39000.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927643895149231,1.0,0.0,0.0,3.644669771194458,3.6446943283081055,8.863590323926474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.94580078125,0.0,1549.6630859375,1895.4371337890625,0.0,3336.050048828125,0.9065249562263488,1.0,0.0,3.0,1.0,0.0
18093480,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.661321759223938,0.5312411785125732,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8741206526756287,0.3951194286346435,0.3757165968418121,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.851580023765564,0.3643458783626556,0.256443053483963,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.83431077003479,0.3413723111152649,0.3254821896553039,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7353310585021973,0.2306670099496841,1.0500476360321045,284.89239501953125,284.95001220703125,298.12274169921875,293.6706848144531,297.5531616210937,297.2575988769531,284.8949890136719,1.0,0.5711663365364075,0.4565947651863098,0.4565947651863098,1.0,1.0,-3.048539638519287,1.039604425430298,2.0089352130889893,0.3546966016292572,0.8689075708389282,0.8689075708389282,0.0,144.47625732421875,148.0,57375.98828125,0.0,2364.041259765625,1.0,279.45684814453125,283.2165222167969,296.6951599121094,300.4248352050781,293.1499938964844,293.1499938964844,279.75,39000.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927643895149231,1.0,0.0,0.0,3.644669771194458,3.6446943283081055,8.863590323926474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.94580078125,0.0,1549.6630859375,1895.4371337890625,0.0,3336.050048828125,0.9065249562263488,1.0,0.0,3.0,1.0,0.0
18093540,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.6638046503067017,0.5317391157150269,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8757956027984619,0.3980013430118561,0.3782034814357757,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8520337343215942,0.3655482232570648,0.2571064829826355,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8350364565849304,0.3428606688976288,0.3266959488391876,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7356047034263611,0.2313127964735031,1.0522968769073486,285.0140380859375,284.95001220703125,298.1499938964844,293.6734619140625,297.5643005371094,297.2613525390625,285.0130615234375,1.0,0.5726545453071594,0.4554222524166107,0.4554222524166107,1.0,1.0,-3.057081460952759,1.040264368057251,2.0168168544769287,0.35340416431427,0.9758346080780028,0.9758346080780028,0.0,144.97256469726562,151.0,56762.44921875,0.0,2382.38916015625,1.0,279.74237060546875,283.3478698730469,296.6504821777344,300.2699890136719,293.1499938964844,293.1499938964844,279.45001220703125,33191.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842465281486511,1.0,0.0,0.0,3.7641406059265137,3.76416540145874,9.454204246139852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2060546875,0.0,1642.2344970703125,1895.4371337890625,0.0,3256.363037109375,0.9290722608566284,1.0,0.0,3.0,1.0,0.0
18093600,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.6638046503067017,0.5317391157150269,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8757956027984619,0.3980013430118561,0.3782034814357757,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8520337343215942,0.3655482232570648,0.2571064829826355,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8350364565849304,0.3428606688976288,0.3266959488391876,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7356047034263611,0.2313127964735031,1.0522968769073486,285.0140380859375,284.95001220703125,298.1499938964844,293.6734619140625,297.5643005371094,297.2613525390625,285.0130615234375,1.0,0.5726545453071594,0.4554222524166107,0.4554222524166107,1.0,1.0,-3.057081460952759,1.040264368057251,2.0168168544769287,0.35340416431427,0.9758346080780028,0.9758346080780028,0.0,144.97256469726562,151.0,56762.44921875,0.0,2382.38916015625,1.0,279.74237060546875,283.3478698730469,296.6504821777344,300.2699890136719,293.1499938964844,293.1499938964844,279.45001220703125,33191.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842465281486511,1.0,0.0,0.0,3.7641406059265137,3.76416540145874,9.454204246139852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2060546875,0.0,1642.2344970703125,1895.4371337890625,0.0,3256.363037109375,0.9290722608566284,1.0,0.0,3.0,1.0,0.0
18093660,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.66414475440979,0.5347376465797424,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8758732676506042,0.4001043140888214,0.3804358541965484,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8510055541992188,0.3659424781799316,0.2575923204421997,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8343780636787415,0.3436813652515411,0.3277091681957245,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7347236275672913,0.2315299659967422,1.054137110710144,284.89501953125,284.95001220703125,298.1781311035156,293.6747741699219,297.5697021484375,297.2557983398437,284.8979187011719,1.0,0.5748449563980103,0.4544956088066101,0.4544956088066101,1.0,1.0,-3.067385673522949,1.042123317718506,2.025262355804444,0.3530125021934509,0.8747363090515137,0.8747363090515137,0.0,146.33712768554688,151.0,57595.44140625,0.0,2408.638671875,1.0,279.4578552246094,283.21124267578125,296.701904296875,300.44403076171875,293.1499938964844,293.1499938964844,279.45001220703125,38813.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931766152381897,1.0,0.0,0.0,3.664517879486084,3.664542436599731,8.960391255641298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.0537109375,0.0,1570.51416015625,1895.4371337890625,0.0,3339.90234375,0.9107509851455688,1.0,0.0,3.0,1.0,0.0
18093720,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.6641378998756409,0.5349273681640625,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.875829815864563,0.400193452835083,0.3805151283740997,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8509170413017273,0.365959495306015,0.257600724697113,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8343088030815125,0.3437153100967407,0.3277382552623749,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7346498370170593,0.2315376847982406,1.0541683435440063,284.8978271484375,284.95001220703125,298.1793212890625,293.6748046875,297.5699157714844,297.25555419921875,284.9004211425781,1.0,0.5749446153640747,0.4544569849967956,0.4544569849967956,1.0,1.0,-3.067791700363159,1.0421921014785769,2.025599479675293,0.3529901206493377,0.8752103447914124,0.8752103447914124,0.0,146.41360473632812,154.0,57593.73046875,0.0,2409.795166015625,1.0,279.456787109375,283.2133483886719,296.7001647949219,300.43975830078125,293.1499938964844,293.1499938964844,279.75,38715.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932108283042908,1.0,0.0,0.0,3.66164803504944,3.661672592163086,8.94636229986645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.46142578125,0.0,1566.5489501953125,1895.4371337890625,0.0,3340.221923828125,0.9101044535636902,1.0,0.0,3.0,1.0,0.0
18093780,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,0.6649950742721558,0.538966953754425,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8755946755409241,0.4031184613704681,0.383084625005722,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8495646715164185,0.3671237826347351,0.2582682967185974,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.833315372467041,0.3451608121395111,0.3289538621902466,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7334465384483337,0.2321542054414749,1.0565049648284912,285.02349853515625,284.95001220703125,298.2105407714844,293.6737060546875,297.5808410644531,297.2567443847656,285.02203369140625,1.0,0.5777551531791687,0.4534917175769806,0.4534917175769806,1.0,1.0,-3.0808045864105225,1.0450114011764526,2.03579330444336,0.3528505265712738,0.9894769191741944,0.9894769191741944,0.0,148.22181701660156,142.0,57084.828125,0.0,2443.632080078125,1.0,279.74334716796875,283.3471374511719,296.6540832519531,300.2927551269531,293.1499938964844,293.1499938964844,279.45001220703125,32972.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855297565460205,1.0,0.0,0.0,3.788055419921875,3.7880804538726807,9.574716841598274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.6630859375,0.0,1668.7447509765625,1895.4371337890625,0.0,3268.37890625,0.9340711832046508,1.0,0.0,3.0,1.0,0.0
18093840,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,0.6649950742721558,0.538966953754425,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8755946755409241,0.4031184613704681,0.383084625005722,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8495646715164185,0.3671237826347351,0.2582682967185974,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.833315372467041,0.3451608121395111,0.3289538621902466,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7334465384483337,0.2321542054414749,1.0565049648284912,285.02349853515625,284.95001220703125,298.2105407714844,293.6737060546875,297.5808410644531,297.2567443847656,285.02203369140625,1.0,0.5777551531791687,0.4534917175769806,0.4534917175769806,1.0,1.0,-3.0808045864105225,1.0450114011764526,2.03579330444336,0.3528505265712738,0.9894769191741944,0.9894769191741944,0.0,148.22181701660156,142.0,57084.828125,0.0,2443.632080078125,1.0,279.74334716796875,283.3471374511719,296.6540832519531,300.2927551269531,293.1499938964844,293.1499938964844,279.45001220703125,32972.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855297565460205,1.0,0.0,0.0,3.788055419921875,3.7880804538726807,9.574716841598274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.6630859375,0.0,1668.7447509765625,1895.4371337890625,0.0,3268.37890625,0.9340711832046508,1.0,0.0,3.0,1.0,0.0
18093900,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.664932370185852,0.5366452932357788,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8778672814369202,0.4042860865592956,0.3843624293804168,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8510937690734863,0.3673803210258484,0.258594274520874,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8349055051803589,0.3456219136714935,0.3295446932315826,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7346581220626831,0.2322913408279419,1.0575921535491943,284.8791809082031,284.95001220703125,298.226806640625,293.6723022460937,297.58447265625,297.2544250488281,284.873779296875,1.0,0.5771869421005249,0.4530090987682342,0.4530090987682342,1.0,1.0,-3.081979513168335,1.0443308353424072,2.037648677825928,0.3521558940410614,0.896925687789917,0.896925687789917,0.0,147.54159545898438,142.0,58129.50390625,0.0,2442.25439453125,1.0,279.4944763183594,283.18182373046875,296.7113342285156,300.52264404296875,293.1499938964844,293.1499938964844,279.45001220703125,36488.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925966620445251,1.0,0.0,0.0,3.778030395507813,3.778055667877197,9.524105166747175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9482421875,0.0,1684.11474609375,1895.4371337890625,0.0,3334.482666015625,0.9323328137397766,1.0,0.0,3.0,1.0,0.0
18093960,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.6651361584663391,0.532303512096405,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8809937834739685,0.405252069234848,0.3852595388889313,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8533546328544617,0.3674077987670898,0.2586123347282409,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8372235894203186,0.3458880186080932,0.3297886252403259,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7364802360534668,0.2322777211666107,1.0574687719345093,284.8885803222656,284.95001220703125,298.2434997558594,293.6703186035156,297.5872497558594,297.2507629394531,284.8907165527344,1.0,0.5756454467773438,0.4524384438991546,0.4524384438991546,1.0,1.0,-3.0780134201049805,1.04148530960083,2.0365281105041504,0.3502985835075378,0.8775333166122437,0.8775333166122437,0.0,146.01010131835938,145.0,57789.359375,0.0,2426.77099609375,1.0,279.4565734863281,283.197265625,296.6988220214844,300.4581604003906,293.1499938964844,293.1499938964844,279.75,38829.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952434659004211,1.0,0.0,0.0,3.689895629882813,3.689920425415039,9.084927228286688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.9423828125,0.0,1599.408447265625,1895.4371337890625,0.0,3359.207275390625,0.9162870049476624,1.0,0.0,3.0,1.0,0.0
18094020,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.6683950424194336,0.528954029083252,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8847798705101013,0.4081335365772247,0.3876771032810211,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8556541800498962,0.3684574067592621,0.2591186463832855,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8396837115287781,0.3472209870815277,0.330789178609848,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.738244354724884,0.2328181564807891,1.058948278427124,285.0118713378906,284.95001220703125,298.2780456542969,293.664794921875,297.6018981933594,297.2564392089844,285.01031494140625,1.0,0.5756874084472656,0.4512971341609955,0.4512971341609955,1.0,1.0,-3.080463171005249,1.0398049354553225,2.0406582355499268,0.347813993692398,0.98316490650177,0.98316490650177,0.0,145.04107666015625,148.0,56987.80078125,0.0,2426.298095703125,1.0,279.7434387207031,283.3321533203125,296.6422119140625,300.2815856933594,293.1499938964844,293.1499938964844,279.45001220703125,33382.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869276642799377,1.0,0.0,0.0,3.7975029945373535,3.79752779006958,9.622534662412363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.384765625,0.0,1683.1707763671875,1895.4371337890625,0.0,3281.4638671875,0.9364894032478333,1.0,0.0,3.0,1.0,0.0
18094080,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.6683950424194336,0.528954029083252,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8847798705101013,0.4081335365772247,0.3876771032810211,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8556541800498962,0.3684574067592621,0.2591186463832855,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8396837115287781,0.3472209870815277,0.330789178609848,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.738244354724884,0.2328181564807891,1.058948278427124,285.0118713378906,284.95001220703125,298.2780456542969,293.664794921875,297.6018981933594,297.2564392089844,285.01031494140625,1.0,0.5756874084472656,0.4512971341609955,0.4512971341609955,1.0,1.0,-3.080463171005249,1.0398049354553225,2.0406582355499268,0.347813993692398,0.98316490650177,0.98316490650177,0.0,145.04107666015625,148.0,56987.80078125,0.0,2426.298095703125,1.0,279.7434387207031,283.3321533203125,296.6422119140625,300.2815856933594,293.1499938964844,293.1499938964844,279.45001220703125,33382.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869276642799377,1.0,0.0,0.0,3.7975029945373535,3.79752779006958,9.622534662412363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.384765625,0.0,1683.1707763671875,1895.4371337890625,0.0,3281.4638671875,0.9364894032478333,1.0,0.0,3.0,1.0,0.0
18094140,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.6698496341705322,0.5297172665596008,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8861289620399475,0.4103265404701233,0.3899702131748199,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8556675314903259,0.3687375783920288,0.2595049440860748,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8400118350982666,0.3479377925395965,0.3316777050495147,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7382063269615173,0.2329562157392501,1.060300350189209,284.8914489746094,284.95001220703125,298.3140563964844,293.6572570800781,297.6109924316406,297.2530212402344,284.8941650390625,1.0,0.5769462585449219,0.4501558244228363,0.4501558244228363,1.0,1.0,-3.0872957706451416,1.039774775505066,2.047520875930786,0.3462615013122558,0.8765634894371033,0.8765634894371033,0.0,145.55685424804688,151.0,57701.734375,0.0,2441.851318359375,1.0,279.45635986328125,283.1947326660156,296.681640625,300.4327697753906,293.1499938964844,293.1499938964844,279.75,39018.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956772685050964,1.0,0.0,0.0,3.686129570007324,3.686154365539551,9.066391726264555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.818359375,0.0,1596.5447998046875,1895.4371337890625,0.0,3363.257568359375,0.9156538248062134,1.0,0.0,3.0,1.0,0.0
18094200,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.6698496341705322,0.5297172665596008,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8861289620399475,0.4103265404701233,0.3899702131748199,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8556675314903259,0.3687375783920288,0.2595049440860748,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8400118350982666,0.3479377925395965,0.3316777050495147,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7382063269615173,0.2329562157392501,1.060300350189209,284.8914489746094,284.95001220703125,298.3140563964844,293.6572570800781,297.6109924316406,297.2530212402344,284.8941650390625,1.0,0.5769462585449219,0.4501558244228363,0.4501558244228363,1.0,1.0,-3.0872957706451416,1.039774775505066,2.047520875930786,0.3462615013122558,0.8765634894371033,0.8765634894371033,0.0,145.55685424804688,151.0,57701.734375,0.0,2441.851318359375,1.0,279.45635986328125,283.1947326660156,296.681640625,300.4327697753906,293.1499938964844,293.1499938964844,279.75,39018.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956772685050964,1.0,0.0,0.0,3.686129570007324,3.686154365539551,9.066391726264555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.818359375,0.0,1596.5447998046875,1895.4371337890625,0.0,3363.257568359375,0.9156538248062134,1.0,0.0,3.0,1.0,0.0
18094260,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.671814501285553,0.5320988893508911,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8867619037628174,0.4132902920246124,0.3925417363643646,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.855032742023468,0.3698018193244934,0.2600791156291961,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8396875262260437,0.3492761552333832,0.3327606320381164,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.737590491771698,0.233506977558136,1.0622096061706543,285.0203857421875,284.95001220703125,298.351318359375,293.6478271484375,297.6253356933594,297.256591796875,285.0189819335937,1.0,0.5790331363677979,0.4492323696613312,0.4492323696613312,1.0,1.0,-3.09753155708313,1.041523575782776,2.056008100509644,0.3457448184490204,0.9901808500289916,0.9901808500289916,0.0,146.72279357910156,154.0,57073.7265625,0.0,2467.340087890625,1.0,279.7434387207031,283.33233642578125,296.6261901855469,300.2676696777344,293.1499938964844,293.1499938964844,279.45001220703125,33190.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875505328178406,1.0,0.0,0.0,3.802953004837036,3.802978038787842,9.65017534326762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.99609375,0.0,1688.1842041015625,1895.4371337890625,0.0,3287.293212890625,0.9376208186149596,1.0,0.0,3.0,1.0,0.0
18094320,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.671814501285553,0.5320988893508911,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8867619037628174,0.4132902920246124,0.3925417363643646,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.855032742023468,0.3698018193244934,0.2600791156291961,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8396875262260437,0.3492761552333832,0.3327606320381164,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.737590491771698,0.233506977558136,1.0622096061706543,285.0203857421875,284.95001220703125,298.351318359375,293.6478271484375,297.6253356933594,297.256591796875,285.0189819335937,1.0,0.5790331363677979,0.4492323696613312,0.4492323696613312,1.0,1.0,-3.09753155708313,1.041523575782776,2.056008100509644,0.3457448184490204,0.9901808500289916,0.9901808500289916,0.0,146.72279357910156,154.0,57073.7265625,0.0,2467.340087890625,1.0,279.7434387207031,283.33233642578125,296.6261901855469,300.2676696777344,293.1499938964844,293.1499938964844,279.45001220703125,33190.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875505328178406,1.0,0.0,0.0,3.802953004837036,3.802978038787842,9.65017534326762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.99609375,0.0,1688.1842041015625,1895.4371337890625,0.0,3287.293212890625,0.9376208186149596,1.0,0.0,3.0,1.0,0.0
18094380,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.6714300513267517,0.5365899205207825,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8860437273979187,0.4155051112174988,0.3949186205863952,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8531323075294495,0.3700460493564605,0.2604856789112091,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.838191568851471,0.3499530851840973,0.3336712419986725,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.735995352268219,0.2336220741271972,1.0637198686599731,284.8953857421875,284.95001220703125,298.3897705078125,293.6366271972656,297.6325988769531,297.2489929199219,284.8979797363281,1.0,0.5817005038261414,0.448308914899826,0.448308914899826,1.0,1.0,-3.1091902256011963,1.0438014268875122,2.0653886795043945,0.3455896973609924,0.8855263590812683,0.8855263590812683,0.0,148.62940979003906,157.0,57984.1171875,0.0,2499.617919921875,1.0,279.45623779296875,283.1885070800781,296.6653747558594,300.43182373046875,293.1499938964844,293.1499938964844,279.75,38588.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972036838531494,1.0,0.0,0.0,3.710421323776245,3.710446357727051,9.186281317852264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.93212890625,0.0,1621.1239013671875,1895.4371337890625,0.0,3377.504638671875,0.9207098484039308,1.0,0.0,3.0,1.0,0.0
18094440,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.6714300513267517,0.5365899205207825,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8860437273979187,0.4155051112174988,0.3949186205863952,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8531323075294495,0.3700460493564605,0.2604856789112091,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.838191568851471,0.3499530851840973,0.3336712419986725,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.735995352268219,0.2336220741271972,1.0637198686599731,284.8953857421875,284.95001220703125,298.3897705078125,293.6366271972656,297.6325988769531,297.2489929199219,284.8979797363281,1.0,0.5817005038261414,0.448308914899826,0.448308914899826,1.0,1.0,-3.1091902256011963,1.0438014268875122,2.0653886795043945,0.3455896973609924,0.8855263590812683,0.8855263590812683,0.0,148.62940979003906,157.0,57984.1171875,0.0,2499.617919921875,1.0,279.45623779296875,283.1885070800781,296.6653747558594,300.43182373046875,293.1499938964844,293.1499938964844,279.75,38588.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972036838531494,1.0,0.0,0.0,3.710421323776245,3.710446357727051,9.186281317852264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.93212890625,0.0,1621.1239013671875,1895.4371337890625,0.0,3377.504638671875,0.9207098484039308,1.0,0.0,3.0,1.0,0.0
18094500,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.6713749766349792,0.5393452644348145,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8853646516799927,0.4169002473354339,0.3960576951503753,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8518794178962708,0.370456725358963,0.2606382668018341,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8371541500091553,0.3505148291587829,0.3340629637241363,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7349356412887573,0.233817383646965,1.0642132759094238,285.0293273925781,284.95001220703125,298.40936279296875,293.6304016113281,297.6382141113281,297.2479248046875,285.0330505371094,1.0,0.5831469893455505,0.4478471875190735,0.4478471875190735,1.0,1.0,-3.115116834640503,1.0449780225753784,2.070138692855835,0.3454158008098602,0.9774683117866516,0.9774683117866516,0.0,149.74899291992188,157.0,57194.6875,0.0,2516.913818359375,1.0,279.7034912109375,283.3356628417969,296.6037292480469,300.2152709960937,293.1499938964844,293.1499938964844,279.75,34164.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915383219718933,1.0,0.0,0.0,3.755214929580689,3.755239725112915,9.409420727024552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.3095703125,0.0,1639.2742919921875,1895.4371337890625,0.0,3324.591064453125,0.9293918013572692,1.0,0.0,3.0,1.0,0.0
