time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094560,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.6715191006660461,0.5415898561477661,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8852236866950989,0.4184693396091461,0.3975208401679992,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.851161777973175,0.3710512518882751,0.2610414922237396,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8365867733955383,0.3512299060821533,0.3347279131412506,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7342886328697205,0.2341306209564209,1.0656002759933472,285.0271301269531,284.95001220703125,298.42919921875,293.6238098144531,297.645263671875,297.2490539550781,285.02593994140625,1.0,0.5847270488739014,0.4472683072090149,0.4472683072090149,1.0,1.0,-3.1225240230560303,1.046459078788757,2.0760650634765625,0.3451476693153381,1.0,1.0,0.0,150.76638793945312,160.0,57418.9453125,0.0,2536.579833984375,1.0,279.74346923828125,283.328857421875,296.6065673828125,300.2691650390625,293.1499938964844,293.1499938964844,279.45001220703125,33109.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900038599967957,1.0,0.0,0.0,3.829380035400391,3.829405307769776,9.784760095499223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.68359375,0.0,1719.35546875,1895.4371337890625,0.0,3310.243896484375,0.9435665011405944,1.0,0.0,3.0,1.0,0.0
18094620,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.6693711280822754,0.547900378704071,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.883532702922821,0.4206619560718536,0.3999083936214447,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.848391056060791,0.3712280392646789,0.2614220678806305,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8342406153678894,0.3518336713314056,0.3355985581874847,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7319632172584534,0.2341845482587814,1.066988825798035,284.896484375,284.95001220703125,298.4695129394531,293.6094970703125,297.65234375,297.2406616210937,284.8985595703125,1.0,0.5880125164985657,0.4461105465888977,0.4461105465888977,1.0,1.0,-3.136158466339112,1.0489212274551392,2.0872371196746826,0.34422168135643,0.8977192640304565,0.8977192640304565,0.0,153.34642028808594,148.0,58446.0234375,0.0,2576.781982421875,1.0,279.4569091796875,283.1776733398437,296.6411437988281,300.4361572265625,293.1499938964844,293.1499938964844,279.75,38233.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900284469127655,1.0,0.0,0.0,3.752017021179199,3.752042531967163,9.393401683155388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.708984375,0.0,1666.834228515625,1895.4371337890625,0.0,3406.235595703125,0.9297086000442504,1.0,0.0,3.0,1.0,0.0
18094680,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.6693711280822754,0.547900378704071,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.883532702922821,0.4206619560718536,0.3999083936214447,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.848391056060791,0.3712280392646789,0.2614220678806305,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8342406153678894,0.3518336713314056,0.3355985581874847,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7319632172584534,0.2341845482587814,1.066988825798035,284.896484375,284.95001220703125,298.4695129394531,293.6094970703125,297.65234375,297.2406616210937,284.8985595703125,1.0,0.5880125164985657,0.4461105465888977,0.4461105465888977,1.0,1.0,-3.136158466339112,1.0489212274551392,2.0872371196746826,0.34422168135643,0.8977192640304565,0.8977192640304565,0.0,153.34642028808594,148.0,58446.0234375,0.0,2576.781982421875,1.0,279.4569091796875,283.1776733398437,296.6411437988281,300.4361572265625,293.1499938964844,293.1499938964844,279.75,38233.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900284469127655,1.0,0.0,0.0,3.752017021179199,3.752042531967163,9.393401683155388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.708984375,0.0,1666.834228515625,1895.4371337890625,0.0,3406.235595703125,0.9297086000442504,1.0,0.0,3.0,1.0,0.0
18094740,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.669401228427887,0.5419670939445496,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8886534571647644,0.4235520958900451,0.4023169577121734,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8517736196517944,0.3721166253089905,0.2618046700954437,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8377227783203125,0.3529873192310333,0.336414635181427,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7345815896987915,0.2345691472291946,1.0677200555801392,285.02069091796875,284.95001220703125,298.510498046875,293.5938720703125,297.6658020019531,297.2419128417969,285.0189208984375,1.0,0.5861728191375732,0.4449527859687805,0.4449527859687805,1.0,1.0,-3.1342613697052,1.045444369316101,2.0888171195983887,0.3408745527267456,1.0,1.0,0.0,151.33460998535156,151.0,57602.45703125,0.0,2562.333251953125,1.0,279.7439270019531,283.3146057128906,296.5770568847656,300.2591552734375,293.1499938964844,293.1499938964844,279.45001220703125,33522.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933168649673462,1.0,0.0,0.0,3.857900857925415,3.857926607131958,9.93105572888453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.1181640625,0.0,1757.4068603515625,1895.4371337890625,0.0,3341.212646484375,0.9500769972801208,1.0,0.0,3.0,1.0,0.0
18094800,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.669401228427887,0.5419670939445496,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8886534571647644,0.4235520958900451,0.4023169577121734,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8517736196517944,0.3721166253089905,0.2618046700954437,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8377227783203125,0.3529873192310333,0.336414635181427,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7345815896987915,0.2345691472291946,1.0677200555801392,285.02069091796875,284.95001220703125,298.510498046875,293.5938720703125,297.6658020019531,297.2419128417969,285.0189208984375,1.0,0.5861728191375732,0.4449527859687805,0.4449527859687805,1.0,1.0,-3.1342613697052,1.045444369316101,2.0888171195983887,0.3408745527267456,1.0,1.0,0.0,151.33460998535156,151.0,57602.45703125,0.0,2562.333251953125,1.0,279.7439270019531,283.3146057128906,296.5770568847656,300.2591552734375,293.1499938964844,293.1499938964844,279.45001220703125,33522.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933168649673462,1.0,0.0,0.0,3.857900857925415,3.857926607131958,9.93105572888453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.1181640625,0.0,1757.4068603515625,1895.4371337890625,0.0,3341.212646484375,0.9500769972801208,1.0,0.0,3.0,1.0,0.0
18094860,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.6697800159454346,0.5400784015655518,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8914000391960144,0.4256875216960907,0.4045391082763672,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8529911637306213,0.3722199499607086,0.2620454132556915,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.839168906211853,0.3535090684890747,0.3370882868766784,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.735485851764679,0.234560489654541,1.068241834640503,284.8856811523437,284.95001220703125,298.5520324707031,293.5770263671875,297.6758117675781,297.2377014160156,284.88787841796875,1.0,0.586395263671875,0.4438660144805908,0.4438660144805908,1.0,1.0,-3.1363768577575684,1.0436687469482422,2.092708110809326,0.3380651473999023,0.8915888667106628,0.8915888667106628,0.0,150.78524780273438,154.0,58321.578125,0.0,2563.52783203125,1.0,279.456787109375,283.1632385253906,296.6033630371094,300.3967590332031,293.1499938964844,293.1499938964844,279.75,38871.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024995565414428,1.0,0.0,0.0,3.7580084800720215,3.758033990859986,9.42342580856348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.3359375,0.0,1678.80615234375,1895.4371337890625,0.0,3426.872802734375,0.9314569234848022,1.0,0.0,3.0,1.0,0.0
18094920,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.6697800159454346,0.5400784015655518,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8914000391960144,0.4256875216960907,0.4045391082763672,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8529911637306213,0.3722199499607086,0.2620454132556915,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.839168906211853,0.3535090684890747,0.3370882868766784,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.735485851764679,0.234560489654541,1.068241834640503,284.8856811523437,284.95001220703125,298.5520324707031,293.5770263671875,297.6758117675781,297.2377014160156,284.88787841796875,1.0,0.586395263671875,0.4438660144805908,0.4438660144805908,1.0,1.0,-3.1363768577575684,1.0436687469482422,2.092708110809326,0.3380651473999023,0.8915888667106628,0.8915888667106628,0.0,150.78524780273438,154.0,58321.578125,0.0,2563.52783203125,1.0,279.456787109375,283.1632385253906,296.6033630371094,300.3967590332031,293.1499938964844,293.1499938964844,279.75,38871.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024995565414428,1.0,0.0,0.0,3.7580084800720215,3.758033990859986,9.42342580856348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.3359375,0.0,1678.80615234375,1895.4371337890625,0.0,3426.872802734375,0.9314569234848022,1.0,0.0,3.0,1.0,0.0
18094980,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.671126663684845,0.5408369302749634,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8928679823875427,0.4286321699619293,0.4070539474487304,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8530896306037903,0.3731649518013,0.2625068426132202,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8395112156867981,0.354706346988678,0.3379995822906494,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7354288101196289,0.2349941432476043,1.069474220275879,285.01983642578125,284.95001220703125,298.593994140625,293.5591125488281,297.6911315917969,297.2411499023437,285.01873779296875,1.0,0.5877084136009216,0.4427792429924011,0.4427792429924011,1.0,1.0,-3.143436908721924,1.043708086013794,2.099728584289551,0.3366356194019317,1.0,1.0,0.0,151.32440185546875,157.0,57518.60546875,0.0,2580.18408203125,1.0,279.74383544921875,283.3083801269531,296.5373229980469,300.2105712890625,293.1499938964844,293.1499938964844,279.45001220703125,33569.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943658471107483,1.0,0.0,0.0,3.858257532119751,3.858283281326294,9.932891771313734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.900390625,0.0,1758.2239990234375,1895.4371337890625,0.0,3351.01171875,0.950342297554016,1.0,0.0,3.0,1.0,0.0
18095040,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.671126663684845,0.5408369302749634,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8928679823875427,0.4286321699619293,0.4070539474487304,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8530896306037903,0.3731649518013,0.2625068426132202,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8395112156867981,0.354706346988678,0.3379995822906494,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7354288101196289,0.2349941432476043,1.069474220275879,285.01983642578125,284.95001220703125,298.593994140625,293.5591125488281,297.6911315917969,297.2411499023437,285.01873779296875,1.0,0.5877084136009216,0.4427792429924011,0.4427792429924011,1.0,1.0,-3.143436908721924,1.043708086013794,2.099728584289551,0.3366356194019317,1.0,1.0,0.0,151.32440185546875,157.0,57518.60546875,0.0,2580.18408203125,1.0,279.74383544921875,283.3083801269531,296.5373229980469,300.2105712890625,293.1499938964844,293.1499938964844,279.45001220703125,33569.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943658471107483,1.0,0.0,0.0,3.858257532119751,3.858283281326294,9.932891771313734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.900390625,0.0,1758.2239990234375,1895.4371337890625,0.0,3351.01171875,0.950342297554016,1.0,0.0,3.0,1.0,0.0
18095100,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.6710309982299805,0.5418779253959656,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.893290638923645,0.4298276305198669,0.4083999693393707,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8528763055801392,0.3733544945716858,0.2628094255924225,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8394270539283752,0.3550817668437958,0.3385423123836517,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7352011799812317,0.2350757867097854,1.0704607963562012,284.8788146972656,284.95001220703125,298.6150817871094,293.5498352050781,297.69677734375,297.23992919921875,284.8741455078125,1.0,0.5887149572372437,0.4422358572483063,0.4422358572483063,1.0,1.0,-3.148510694503784,1.0442925691604614,2.104218006134033,0.3362996578216553,0.9132969379425048,0.9132969379425048,0.0,151.87913513183594,157.0,58594.6640625,0.0,2593.08544921875,1.0,279.49365234375,283.14520263671875,296.58575439453125,300.42724609375,293.1499938964844,293.1499938964844,279.45001220703125,36693.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010796546936036,1.0,0.0,0.0,3.8453657627105713,3.845391750335693,9.866623713605804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.638671875,0.0,1767.0489501953125,1895.4371337890625,0.0,3413.646484375,0.9477732181549072,1.0,0.0,3.0,1.0,0.0
18095160,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.6702454686164856,0.5441299080848694,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8927713632583618,0.4308214485645294,0.4094032645225525,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8517693281173706,0.3733240962028503,0.2628453969955444,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8385274410247803,0.3552702367305755,0.3387917876243591,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7342666983604431,0.2350106239318847,1.0704941749572754,284.88983154296875,284.95001220703125,298.63623046875,293.54034423828125,297.70074462890625,297.2360534667969,284.8924255371094,1.0,0.5898175835609436,0.4417265653610229,0.4417265653610229,1.0,1.0,-3.152808666229248,1.0446572303771973,2.108151435852051,0.33589768409729,0.8953417539596558,0.8953417539596558,0.0,152.7921142578125,145.0,58390.2421875,0.0,2606.428466796875,1.0,279.4560852050781,283.1591186523437,296.5677795410156,300.3618469238281,293.1499938964844,293.1499938964844,279.75,38674.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903680682182312,1.0,0.0,0.0,3.765620708465576,3.76564621925354,9.461639933761036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.71875,0.0,1686.2955322265625,1895.4371337890625,0.0,3437.868896484375,0.933086633682251,1.0,0.0,3.0,1.0,0.0
18095220,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.6713600158691406,0.5360680818557739,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8991618156433105,0.4337359964847564,0.4117985963821411,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8562924265861511,0.374212771654129,0.2632038593292236,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8430871963500977,0.356406569480896,0.3395580351352691,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7377744913101196,0.2353771775960922,1.070993185043335,285.0165100097656,284.95001220703125,298.6785583496094,293.52081298828125,297.7157897949219,297.2392883300781,285.01470947265625,1.0,0.5871705412864685,0.4407079517841339,0.4407079517841339,1.0,1.0,-3.147968292236328,1.0403409004211426,2.107627391815185,0.3327114284038543,1.0,1.0,0.0,150.01173400878906,148.0,57453.7109375,0.0,2582.00048828125,1.0,279.7439270019531,283.2987670898437,296.5001525878906,300.173828125,293.1499938964844,293.1499938964844,279.45001220703125,33662.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958861827850342,1.0,0.0,0.0,3.865215539932251,3.865241289138794,9.968750873667886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.2626953125,0.0,1767.5228271484375,1895.4371337890625,0.0,3365.208251953125,0.9518799781799316,1.0,0.0,3.0,1.0,0.0
18095280,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.6713600158691406,0.5360680818557739,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8991618156433105,0.4337359964847564,0.4117985963821411,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8562924265861511,0.374212771654129,0.2632038593292236,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8430871963500977,0.356406569480896,0.3395580351352691,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7377744913101196,0.2353771775960922,1.070993185043335,285.0165100097656,284.95001220703125,298.6785583496094,293.52081298828125,297.7157897949219,297.2392883300781,285.01470947265625,1.0,0.5871705412864685,0.4407079517841339,0.4407079517841339,1.0,1.0,-3.147968292236328,1.0403409004211426,2.107627391815185,0.3327114284038543,1.0,1.0,0.0,150.01173400878906,148.0,57453.7109375,0.0,2582.00048828125,1.0,279.7439270019531,283.2987670898437,296.5001525878906,300.173828125,293.1499938964844,293.1499938964844,279.45001220703125,33662.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958861827850342,1.0,0.0,0.0,3.865215539932251,3.865241289138794,9.968750873667886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.2626953125,0.0,1767.5228271484375,1895.4371337890625,0.0,3365.208251953125,0.9518799781799316,1.0,0.0,3.0,1.0,0.0
18095340,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.6726504564285278,0.5328043699264526,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9027138948440552,0.4358825087547302,0.4140145778656006,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8582448363304138,0.3743056058883667,0.2634268999099731,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8452268838882446,0.3569023907184601,0.3401932120323181,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7392562031745911,0.2353532165288925,1.0713621377944946,284.88446044921875,284.95001220703125,298.7208251953125,293.5007019042969,297.7268371582031,297.2366027832031,284.88671875,1.0,0.5868453979492188,0.4396893382072449,0.4396893382072449,1.0,1.0,-3.148169755935669,1.03801167011261,2.1101582050323486,0.3291859030723572,0.8889797329902649,0.8889797329902649,0.0,148.92367553710938,151.0,58091.48046875,0.0,2576.57568359375,1.0,279.4567565917969,283.1508483886719,296.5244445800781,300.303955078125,293.1499938964844,293.1499938964844,279.75,39089.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904571294784546,1.0,0.0,0.0,3.75562596321106,3.755651473999024,9.41148016408988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.50048828125,0.0,1677.6722412109375,1895.4371337890625,0.0,3446.1572265625,0.931108832359314,1.0,0.0,3.0,1.0,0.0
18095400,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.6726504564285278,0.5328043699264526,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9027138948440552,0.4358825087547302,0.4140145778656006,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8582448363304138,0.3743056058883667,0.2634268999099731,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8452268838882446,0.3569023907184601,0.3401932120323181,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7392562031745911,0.2353532165288925,1.0713621377944946,284.88446044921875,284.95001220703125,298.7208251953125,293.5007019042969,297.7268371582031,297.2366027832031,284.88671875,1.0,0.5868453979492188,0.4396893382072449,0.4396893382072449,1.0,1.0,-3.148169755935669,1.03801167011261,2.1101582050323486,0.3291859030723572,0.8889797329902649,0.8889797329902649,0.0,148.92367553710938,151.0,58091.48046875,0.0,2576.57568359375,1.0,279.4567565917969,283.1508483886719,296.5244445800781,300.303955078125,293.1499938964844,293.1499938964844,279.75,39089.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904571294784546,1.0,0.0,0.0,3.75562596321106,3.755651473999024,9.41148016408988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.50048828125,0.0,1677.6722412109375,1895.4371337890625,0.0,3446.1572265625,0.931108832359314,1.0,0.0,3.0,1.0,0.0
18095460,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.6747262477874756,0.5326809287071228,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.904708206653595,0.4388699531555176,0.4165538549423218,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8587838411331177,0.3752318322658539,0.2638698518276214,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8459818363189697,0.3580707311630249,0.3410680890083313,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7395520806312561,0.2357735335826873,1.0724905729293823,285.0181579589844,284.95001220703125,298.762939453125,293.48016357421875,297.7432556152344,297.24169921875,285.0169372558594,1.0,0.5877923965454102,0.4387955367565155,0.4387955367565155,1.0,1.0,-3.154006004333496,1.0380568504333496,2.1159491539001465,0.3272073864936828,1.0,1.0,0.0,149.08694458007812,154.0,57260.4140625,0.0,2588.887451171875,1.0,279.7438659667969,283.295654296875,296.4564208984375,300.1133728027344,293.1499938964844,293.1499938964844,279.45001220703125,33569.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960484266281128,1.0,0.0,0.0,3.8549418449401855,3.854967594146729,9.91582737697172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.52734375,0.0,1754.146240234375,1895.4371337890625,0.0,3366.722412109375,0.9496296048164368,1.0,0.0,3.0,1.0,0.0
18095520,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.6747262477874756,0.5326809287071228,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.904708206653595,0.4388699531555176,0.4165538549423218,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8587838411331177,0.3752318322658539,0.2638698518276214,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8459818363189697,0.3580707311630249,0.3410680890083313,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7395520806312561,0.2357735335826873,1.0724905729293823,285.0181579589844,284.95001220703125,298.762939453125,293.48016357421875,297.7432556152344,297.24169921875,285.0169372558594,1.0,0.5877923965454102,0.4387955367565155,0.4387955367565155,1.0,1.0,-3.154006004333496,1.0380568504333496,2.1159491539001465,0.3272073864936828,1.0,1.0,0.0,149.08694458007812,154.0,57260.4140625,0.0,2588.887451171875,1.0,279.7438659667969,283.295654296875,296.4564208984375,300.1133728027344,293.1499938964844,293.1499938964844,279.45001220703125,33569.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960484266281128,1.0,0.0,0.0,3.8549418449401855,3.854967594146729,9.91582737697172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.52734375,0.0,1754.146240234375,1895.4371337890625,0.0,3366.722412109375,0.9496296048164368,1.0,0.0,3.0,1.0,0.0
18095580,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.6744313836097717,0.5354554057121277,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9048516750335692,0.4410770237445831,0.4189119637012481,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8576479554176331,0.3753570914268493,0.2641766965389251,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8451672196388245,0.3585914671421051,0.3418101072311401,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7385459542274475,0.2357703000307083,1.073372721672058,284.8913269042969,284.95001220703125,298.8047180175781,293.4594116210937,297.75274658203125,297.2366943359375,284.8935241699219,1.0,0.5896540880203247,0.4379017055034637,0.4379017055034637,1.0,1.0,-3.1624996662139893,1.039053201675415,2.1234467029571533,0.3261617422103882,0.8935227394104004,0.8935227394104004,0.0,150.30926513671875,157.0,58096.3203125,0.0,2612.174072265625,1.0,279.4568176269531,283.1495056152344,296.4851989746094,300.2603759765625,293.1499938964844,293.1499938964844,279.75,38735.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051641821861268,1.0,0.0,0.0,3.757566452026367,3.757591962814331,9.421208915227908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.2158203125,0.0,1677.239501953125,1895.4371337890625,0.0,3451.672607421875,0.9313270449638368,1.0,0.0,3.0,1.0,0.0
18095640,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.6744313836097717,0.5354554057121277,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9048516750335692,0.4410770237445831,0.4189119637012481,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8576479554176331,0.3753570914268493,0.2641766965389251,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8451672196388245,0.3585914671421051,0.3418101072311401,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7385459542274475,0.2357703000307083,1.073372721672058,284.8913269042969,284.95001220703125,298.8047180175781,293.4594116210937,297.75274658203125,297.2366943359375,284.8935241699219,1.0,0.5896540880203247,0.4379017055034637,0.4379017055034637,1.0,1.0,-3.1624996662139893,1.039053201675415,2.1234467029571533,0.3261617422103882,0.8935227394104004,0.8935227394104004,0.0,150.30926513671875,157.0,58096.3203125,0.0,2612.174072265625,1.0,279.4568176269531,283.1495056152344,296.4851989746094,300.2603759765625,293.1499938964844,293.1499938964844,279.75,38735.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051641821861268,1.0,0.0,0.0,3.757566452026367,3.757591962814331,9.421208915227908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.2158203125,0.0,1677.239501953125,1895.4371337890625,0.0,3451.672607421875,0.9313270449638368,1.0,0.0,3.0,1.0,0.0
18095700,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.6743752360343933,0.5375673770904541,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.904460906982422,0.4424901008605957,0.4200482666492462,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8566609621047974,0.3757200241088867,0.2642876505851745,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8443585634231567,0.3590883314609527,0.3421276211738586,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7376843094825745,0.2359076142311096,1.07356595993042,285.0264892578125,284.95001220703125,298.825439453125,293.4490051269531,297.7591247558594,297.2366638183594,285.0302429199219,1.0,0.590785562992096,0.4374548196792602,0.4374548196792602,1.0,1.0,-3.167149305343628,1.0396920442581177,2.1274571418762207,0.3257426619529724,0.9850864410400392,0.9850864410400392,0.0,151.17294311523438,157.0,57219.40625,0.0,2626.02392578125,1.0,279.7046203613281,283.2991638183594,296.4197692871094,300.0350341796875,293.1499938964844,293.1499938964844,279.75,34454.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992761969566345,1.0,0.0,0.0,3.795791149139404,3.795816421508789,9.613862630430958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.5849609375,0.0,1689.4710693359375,1895.4371337890625,0.0,3396.836181640625,0.9386740922927856,1.0,0.0,3.0,1.0,0.0
18095760,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.674498438835144,0.5392289161682129,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.904598355293274,0.4440923929214477,0.4215288758277893,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8561878800392151,0.3762810826301574,0.2646569013595581,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8440032005310059,0.359752893447876,0.342730849981308,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7372143864631653,0.2361711263656616,1.0746753215789795,285.0275573730469,284.95001220703125,298.84600830078125,293.4385681152344,297.7667541503906,297.2387390136719,285.0267333984375,1.0,0.592096745967865,0.436927855014801,0.436927855014801,1.0,1.0,-3.173428058624268,1.0407291650772097,2.132699012756348,0.3256461322307586,1.0,1.0,0.0,151.97865295410156,160.0,57373.296875,0.0,2642.83056640625,1.0,279.743896484375,283.29638671875,296.4184875488281,300.0803527832031,293.1499938964844,293.1499938964844,279.45001220703125,33560.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974565863609314,1.0,0.0,0.0,3.860971689224243,3.860997438430786,9.94687184174836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.826171875,0.0,1761.48974609375,1895.4371337890625,0.0,3379.864501953125,0.9509013891220092,1.0,0.0,3.0,1.0,0.0
18095820,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.6722428202629089,0.5446256995201111,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9032533168792723,0.4462990164756775,0.4239348173141479,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.853758692741394,0.3763883709907532,0.2649849057197571,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.841936469078064,0.3602484464645386,0.3434939980506897,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7351354956626892,0.2361247092485427,1.0755778551101685,284.8944091796875,284.95001220703125,298.8866577148437,293.4178771972656,297.7745666503906,297.232177734375,284.8963928222656,1.0,0.5949519872665405,0.4358739256858825,0.4358739256858825,1.0,1.0,-3.185211181640625,1.04245924949646,2.142751932144165,0.3254115879535675,0.9028701782226562,0.9028701782226562,0.0,154.2399444580078,163.0,58376.375,0.0,2678.6015625,1.0,279.456787109375,283.1420288085937,296.4476928710937,300.2382507324219,293.1499938964844,293.1499938964844,279.1499938964844,38307.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907351016998291,1.0,0.0,0.0,3.7835261821746826,3.7835519313812256,9.551833954901667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.3984375,0.0,1704.759033203125,1895.4371337890625,0.0,3472.003662109375,0.9367165565490724,1.0,0.0,3.0,1.0,0.0
18095880,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.6722428202629089,0.5446256995201111,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9032533168792723,0.4462990164756775,0.4239348173141479,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.853758692741394,0.3763883709907532,0.2649849057197571,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.841936469078064,0.3602484464645386,0.3434939980506897,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7351354956626892,0.2361247092485427,1.0755778551101685,284.8944091796875,284.95001220703125,298.8866577148437,293.4178771972656,297.7745666503906,297.232177734375,284.8963928222656,1.0,0.5949519872665405,0.4358739256858825,0.4358739256858825,1.0,1.0,-3.185211181640625,1.04245924949646,2.142751932144165,0.3254115879535675,0.9028701782226562,0.9028701782226562,0.0,154.2399444580078,163.0,58376.375,0.0,2678.6015625,1.0,279.456787109375,283.1420288085937,296.4476928710937,300.2382507324219,293.1499938964844,293.1499938964844,279.1499938964844,38307.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907351016998291,1.0,0.0,0.0,3.7835261821746826,3.7835519313812256,9.551833954901667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.3984375,0.0,1704.759033203125,1895.4371337890625,0.0,3472.003662109375,0.9367165565490724,1.0,0.0,3.0,1.0,0.0
18095940,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.6684651970863342,0.5518332123756409,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9006015062332153,0.4483478963375091,0.4258871376514435,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8501044511795044,0.3763124644756317,0.2649557888507843,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8387163281440735,0.3605557680130005,0.3438344895839691,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7319923043251038,0.2358542680740356,1.0747863054275513,284.8885498046875,284.95001220703125,298.9265441894531,293.3974609375,297.7817687988281,297.2250671386719,284.8904724121094,1.0,0.597894549369812,0.4348200261592865,0.4348200261592865,1.0,1.0,-3.195645570755005,1.0437575578689575,2.151888132095337,0.3237133026123047,0.8347679376602173,0.8347679376602173,0.0,156.9835968017578,151.0,58543.80859375,0.0,2714.529296875,1.0,279.15826416015625,283.1104736328125,296.4140014648437,300.2294616699219,293.1499938964844,293.1499938964844,279.45001220703125,41033.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134488105773926,1.0,0.0,0.0,3.5383872985839844,3.5384111404418945,8.354183478331834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.1787109375,0.0,1449.0107421875,1895.4371337890625,0.0,3528.581787109375,0.8852108716964722,1.0,0.0,3.0,1.0,0.0
18096000,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.6684651970863342,0.5518332123756409,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9006015062332153,0.4483478963375091,0.4258871376514435,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8501044511795044,0.3763124644756317,0.2649557888507843,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8387163281440735,0.3605557680130005,0.3438344895839691,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7319923043251038,0.2358542680740356,1.0747863054275513,284.8885498046875,284.95001220703125,298.9265441894531,293.3974609375,297.7817687988281,297.2250671386719,284.8904724121094,1.0,0.597894549369812,0.4348200261592865,0.4348200261592865,1.0,1.0,-3.195645570755005,1.0437575578689575,2.151888132095337,0.3237133026123047,0.8347679376602173,0.8347679376602173,0.0,156.9835968017578,151.0,58543.80859375,0.0,2714.529296875,1.0,279.15826416015625,283.1104736328125,296.4140014648437,300.2294616699219,293.1499938964844,293.1499938964844,279.45001220703125,41033.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134488105773926,1.0,0.0,0.0,3.5383872985839844,3.5384111404418945,8.354183478331834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.1787109375,0.0,1449.0107421875,1895.4371337890625,0.0,3528.581787109375,0.8852108716964722,1.0,0.0,3.0,1.0,0.0
18096060,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.6675732731819153,0.5454516410827637,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.906179904937744,0.4514126777648926,0.4284983575344085,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8537930250167847,0.3772730529308319,0.265419602394104,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8424451351165771,0.3617046475410461,0.3446720242500305,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7346863746643066,0.2361349761486053,1.0750812292099,284.9955749511719,284.95001220703125,298.96551513671875,293.3775329589844,297.7956237792969,297.2290344238281,284.9945373535156,1.0,0.5958579778671265,0.4336869716644287,0.4336869716644287,1.0,1.0,-3.1930510997772217,1.0400214195251465,2.153029680252075,0.3195083439350128,0.9246451258659364,0.9246451258659364,0.0,154.74111938476562,139.0,57757.9140625,0.0,2697.080078125,1.0,279.4415283203125,283.2321472167969,296.3482666015625,300.0374450683594,293.1499938964844,293.1499938964844,279.1499938964844,33980.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903605818748474,1.0,0.0,0.0,3.642691612243652,3.642715215682984,8.853970712152659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.26953125,0.0,1509.969482421875,1895.4371337890625,0.0,3437.172607421875,0.9022723436355592,1.0,0.0,3.0,1.0,0.0
18096120,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.6675732731819153,0.5454516410827637,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.906179904937744,0.4514126777648926,0.4284983575344085,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8537930250167847,0.3772730529308319,0.265419602394104,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8424451351165771,0.3617046475410461,0.3446720242500305,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7346863746643066,0.2361349761486053,1.0750812292099,284.9955749511719,284.95001220703125,298.96551513671875,293.3775329589844,297.7956237792969,297.2290344238281,284.9945373535156,1.0,0.5958579778671265,0.4336869716644287,0.4336869716644287,1.0,1.0,-3.1930510997772217,1.0400214195251465,2.153029680252075,0.3195083439350128,0.9246451258659364,0.9246451258659364,0.0,154.74111938476562,139.0,57757.9140625,0.0,2697.080078125,1.0,279.4415283203125,283.2321472167969,296.3482666015625,300.0374450683594,293.1499938964844,293.1499938964844,279.1499938964844,33980.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903605818748474,1.0,0.0,0.0,3.642691612243652,3.642715215682984,8.853970712152659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.26953125,0.0,1509.969482421875,1895.4371337890625,0.0,3437.172607421875,0.9022723436355592,1.0,0.0,3.0,1.0,0.0
18096180,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6686632633209229,0.5309804677963257,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9170015454292296,0.4536720216274261,0.4306415319442749,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8614899516105652,0.3774306774139404,0.2655506730079651,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8500739336013794,0.3622037172317505,0.3451345562934875,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7406968474388123,0.2360585033893585,1.074378252029419,284.90216064453125,284.95001220703125,299.0033874511719,293.3583068847656,297.8045959472656,297.2268981933594,284.9029235839844,1.0,0.5906838178634644,0.4325539171695709,0.4325539171695709,1.0,1.0,-3.178108930587769,1.0316776037216189,2.1464314460754395,0.3135944604873657,0.8350120186805725,0.8350120186805725,0.0,149.44845581054688,142.0,57901.9375,0.0,2638.4541015625,1.0,279.1581115722656,283.124267578125,296.3726806640625,300.144775390625,293.1499938964844,293.1499938964844,279.45001220703125,39527.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910400688648224,1.0,0.0,0.0,3.488781452178955,3.488804578781128,8.121585892695293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.955078125,0.0,1386.3172607421875,1895.4371337890625,0.0,3500.322021484375,0.8725130558013916,1.0,0.0,3.0,1.0,0.0
18096240,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6686632633209229,0.5309804677963257,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9170015454292296,0.4536720216274261,0.4306415319442749,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8614899516105652,0.3774306774139404,0.2655506730079651,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8500739336013794,0.3622037172317505,0.3451345562934875,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7406968474388123,0.2360585033893585,1.074378252029419,284.90216064453125,284.95001220703125,299.0033874511719,293.3583068847656,297.8045959472656,297.2268981933594,284.9029235839844,1.0,0.5906838178634644,0.4325539171695709,0.4325539171695709,1.0,1.0,-3.178108930587769,1.0316776037216189,2.1464314460754395,0.3135944604873657,0.8350120186805725,0.8350120186805725,0.0,149.44845581054688,142.0,57901.9375,0.0,2638.4541015625,1.0,279.1581115722656,283.124267578125,296.3726806640625,300.144775390625,293.1499938964844,293.1499938964844,279.45001220703125,39527.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910400688648224,1.0,0.0,0.0,3.488781452178955,3.488804578781128,8.121585892695293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.955078125,0.0,1386.3172607421875,1895.4371337890625,0.0,3500.322021484375,0.8725130558013916,1.0,0.0,3.0,1.0,0.0
18096300,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.670714795589447,0.525982677936554,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9212673306465148,0.4551308155059814,0.4317522943019867,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8642832636833191,0.3778196275234222,0.2656333744525909,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8528779745101929,0.3627077639102936,0.345387190580368,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7428596019744873,0.2362145632505417,1.074216604232788,285.0124206542969,284.95001220703125,299.0218811035156,293.3489990234375,297.81134033203125,297.22930908203125,285.0135803222656,1.0,0.5893509984016418,0.4319873750209808,0.4319873750209808,1.0,1.0,-3.17362642288208,1.0285909175872805,2.1450355052948,0.3114340305328369,0.9100968241691588,0.9100968241691588,0.0,147.69113159179688,142.0,57008.8984375,0.0,2620.070068359375,1.0,279.3976745605469,283.2495422363281,296.3093566894531,299.9166564941406,293.1499938964844,293.1499938964844,279.45001220703125,34466.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035167098045348,1.0,0.0,0.0,3.5326385498046875,3.532661199569702,8.32706007258821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.197265625,0.0,1395.3712158203125,1895.4371337890625,0.0,3436.343017578125,0.8798707127571106,1.0,0.0,3.0,1.0,0.0
18096360,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.6729693412780762,0.5221762657165527,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9250490069389344,0.4566963016986847,0.4331689476966858,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8667075037956238,0.378315269947052,0.2659382224082947,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8553037643432617,0.3633083999156952,0.3458957374095917,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7447361946105957,0.2364654093980789,1.0750216245651243,284.9939880371094,284.95001220703125,299.0400390625,293.3399353027344,297.8196716308594,297.2337341308594,284.9925537109375,1.0,0.5886026620864868,0.4316543638706207,0.4316543638706207,1.0,1.0,-3.172694206237793,1.027355074882507,2.145339250564575,0.3105827569961548,0.9166184067726136,0.9166184067726136,0.0,146.47853088378906,145.0,57047.453125,0.0,2611.671875,1.0,279.441650390625,283.23297119140625,296.3098449707031,299.9542236328125,293.1499938964844,293.1499938964844,279.1499938964844,33672.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007182121276855,1.0,0.0,0.0,3.5977113246917725,3.5977344512939453,8.63666230088711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.1845703125,0.0,1458.607177734375,1895.4371337890625,0.0,3410.2783203125,0.8916872143745422,1.0,0.0,3.0,1.0,0.0
