time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096420,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.6754040122032166,0.5192874670028687,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.928985357284546,0.4590193927288055,0.4354921877384186,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8685643672943115,0.378479391336441,0.266165167093277,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8573527336120605,0.3638328909873962,0.3465097546577453,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7461695075035095,0.2365118712186813,1.0755932331085205,284.91015625,284.95001220703125,299.0753479003906,293.3226623535156,297.8305053710937,297.2343139648437,284.9111328125,1.0,0.5883620977401733,0.4309882819652557,0.4309882819652557,1.0,1.0,-3.173711061477661,1.0260001420974731,2.1477108001708984,0.309708833694458,0.8348657488822937,0.8348657488822937,0.0,145.66627502441406,148.0,57423.421875,0.0,2609.294189453125,1.0,279.1588439941406,283.13043212890625,296.3381652832031,300.072998046875,293.1499938964844,293.1499938964844,279.45001220703125,38990.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077262878417968,1.0,0.0,0.0,3.455343723297119,3.455366373062134,7.966651196511521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.4501953125,0.0,1348.3804931640625,1895.4371337890625,0.0,3475.490966796875,0.864890992641449,1.0,0.0,3.0,1.0,0.0
18096480,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.6754040122032166,0.5192874670028687,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.928985357284546,0.4590193927288055,0.4354921877384186,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8685643672943115,0.378479391336441,0.266165167093277,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8573527336120605,0.3638328909873962,0.3465097546577453,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7461695075035095,0.2365118712186813,1.0755932331085205,284.91015625,284.95001220703125,299.0753479003906,293.3226623535156,297.8305053710937,297.2343139648437,284.9111328125,1.0,0.5883620977401733,0.4309882819652557,0.4309882819652557,1.0,1.0,-3.173711061477661,1.0260001420974731,2.1477108001708984,0.309708833694458,0.8348657488822937,0.8348657488822937,0.0,145.66627502441406,148.0,57423.421875,0.0,2609.294189453125,1.0,279.1588439941406,283.13043212890625,296.3381652832031,300.072998046875,293.1499938964844,293.1499938964844,279.45001220703125,38990.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077262878417968,1.0,0.0,0.0,3.455343723297119,3.455366373062134,7.966651196511521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.4501953125,0.0,1348.3804931640625,1895.4371337890625,0.0,3475.490966796875,0.864890992641449,1.0,0.0,3.0,1.0,0.0
18096540,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,0.677860677242279,0.519121527671814,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9313355088233948,0.4620870053768158,0.4381873607635498,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8691708445549011,0.3793486356735229,0.266635000705719,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8581584095954895,0.3649333715438843,0.3473928272724151,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7465316653251648,0.2369122952222824,1.0768963098526,285.00103759765625,284.95001220703125,299.1091003417969,293.30670166015625,297.8450927734375,297.24090576171875,285.0000305175781,1.0,0.5894046425819397,0.4303222000598907,0.4303222000598907,1.0,1.0,-3.1799392700195312,1.0265787839889526,2.153360605239868,0.309485524892807,0.9207201600074768,0.9207201600074768,0.0,145.9058074951172,151.0,56873.9375,0.0,2622.929931640625,1.0,279.44097900390625,283.2345886230469,296.2825012207031,299.909912109375,293.1499938964844,293.1499938964844,279.1499938964844,33206.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991956114768982,1.0,0.0,0.0,3.584425210952759,3.5844480991363525,8.572990282118553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.9697265625,0.0,1440.9010009765625,1895.4371337890625,0.0,3396.085205078125,0.8885173797607422,1.0,0.0,3.0,1.0,0.0
18096600,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,0.677860677242279,0.519121527671814,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9313355088233948,0.4620870053768158,0.4381873607635498,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8691708445549011,0.3793486356735229,0.266635000705719,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8581584095954895,0.3649333715438843,0.3473928272724151,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7465316653251648,0.2369122952222824,1.0768963098526,285.00103759765625,284.95001220703125,299.1091003417969,293.30670166015625,297.8450927734375,297.24090576171875,285.0000305175781,1.0,0.5894046425819397,0.4303222000598907,0.4303222000598907,1.0,1.0,-3.1799392700195312,1.0265787839889526,2.153360605239868,0.309485524892807,0.9207201600074768,0.9207201600074768,0.0,145.9058074951172,151.0,56873.9375,0.0,2622.929931640625,1.0,279.44097900390625,283.2345886230469,296.2825012207031,299.909912109375,293.1499938964844,293.1499938964844,279.1499938964844,33206.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991956114768982,1.0,0.0,0.0,3.584425210952759,3.5844480991363525,8.572990282118553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.9697265625,0.0,1440.9010009765625,1895.4371337890625,0.0,3396.085205078125,0.8885173797607422,1.0,0.0,3.0,1.0,0.0
18096660,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.6777745485305786,0.5221853852272034,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9311740398406982,0.4643937051296234,0.4405770897865295,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8677298426628113,0.3794603049755096,0.266882836818695,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8570289611816406,0.365410566329956,0.3480417728424072,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7452799677848816,0.2368873506784439,1.0775270462036133,284.9131774902344,284.95001220703125,299.1412048339844,293.2922058105469,297.8511962890625,297.2362976074219,284.913818359375,1.0,0.5913048982620239,0.4294244349002838,0.4294244349002838,1.0,1.0,-3.1883339881896973,1.027406930923462,2.160927057266236,0.3086210191249847,0.8399380445480347,0.8399380445480347,0.0,147.21163940429688,154.0,57509.828125,0.0,2646.723876953125,1.0,279.15924072265625,283.12548828125,296.31475830078125,300.05059814453125,293.1499938964844,293.1499938964844,279.45001220703125,38558.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907653510570526,1.0,0.0,0.0,3.465630531311035,3.46565318107605,8.014156378521875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.8076171875,0.0,1355.732666015625,1895.4371337890625,0.0,3474.814697265625,0.8665167093276978,1.0,0.0,3.0,1.0,0.0
18096720,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.6777745485305786,0.5221853852272034,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9311740398406982,0.4643937051296234,0.4405770897865295,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8677298426628113,0.3794603049755096,0.266882836818695,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8570289611816406,0.365410566329956,0.3480417728424072,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7452799677848816,0.2368873506784439,1.0775270462036133,284.9131774902344,284.95001220703125,299.1412048339844,293.2922058105469,297.8511962890625,297.2362976074219,284.913818359375,1.0,0.5913048982620239,0.4294244349002838,0.4294244349002838,1.0,1.0,-3.1883339881896973,1.027406930923462,2.160927057266236,0.3086210191249847,0.8399380445480347,0.8399380445480347,0.0,147.21163940429688,154.0,57509.828125,0.0,2646.723876953125,1.0,279.15924072265625,283.12548828125,296.31475830078125,300.05059814453125,293.1499938964844,293.1499938964844,279.45001220703125,38558.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907653510570526,1.0,0.0,0.0,3.465630531311035,3.46565318107605,8.014156378521875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.8076171875,0.0,1355.732666015625,1895.4371337890625,0.0,3474.814697265625,0.8665167093276978,1.0,0.0,3.0,1.0,0.0
18096780,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.677690863609314,0.526171863079071,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9306552410125732,0.4674522578716278,0.4433052837848663,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8660387396812439,0.3802870213985443,0.2673538029193878,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8556109666824341,0.3664659261703491,0.3489264249801636,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7437599897384644,0.2372225672006607,1.0787502527236938,285.0064392089844,284.95001220703125,299.1715087890625,293.2794189453125,297.8609619140625,297.2378234863281,285.0054016113281,1.0,0.5937913060188293,0.4285266697406769,0.4285266697406769,1.0,1.0,-3.199502229690552,1.0292609930038452,2.170241355895996,0.3076088726520538,0.9301462173461914,0.9301462173461914,0.0,148.8980255126953,157.0,57108.75,0.0,2678.281494140625,1.0,279.44110107421875,283.2316589355469,296.2608642578125,299.899658203125,293.1499938964844,293.1499938964844,279.1499938964844,32920.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002602100372314,1.0,0.0,0.0,3.602287769317627,3.6023106575012207,8.658647629999905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.4365234375,0.0,1457.9886474609375,1895.4371337890625,0.0,3406.010009765625,0.8923340439796448,1.0,0.0,3.0,1.0,0.0
18096840,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.677690863609314,0.526171863079071,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9306552410125732,0.4674522578716278,0.4433052837848663,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8660387396812439,0.3802870213985443,0.2673538029193878,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8556109666824341,0.3664659261703491,0.3489264249801636,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7437599897384644,0.2372225672006607,1.0787502527236938,285.0064392089844,284.95001220703125,299.1715087890625,293.2794189453125,297.8609619140625,297.2378234863281,285.0054016113281,1.0,0.5937913060188293,0.4285266697406769,0.4285266697406769,1.0,1.0,-3.199502229690552,1.0292609930038452,2.170241355895996,0.3076088726520538,0.9301462173461914,0.9301462173461914,0.0,148.8980255126953,157.0,57108.75,0.0,2678.281494140625,1.0,279.44110107421875,283.2316589355469,296.2608642578125,299.899658203125,293.1499938964844,293.1499938964844,279.1499938964844,32920.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002602100372314,1.0,0.0,0.0,3.602287769317627,3.6023106575012207,8.658647629999905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.4365234375,0.0,1457.9886474609375,1895.4371337890625,0.0,3406.010009765625,0.8923340439796448,1.0,0.0,3.0,1.0,0.0
18096900,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,0.6767392754554749,0.5286559462547302,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9300577640533448,0.4686471223831177,0.4446640014648437,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8649358749389648,0.3803800344467163,0.2675902247428894,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8546559810638428,0.3667325377464294,0.3493745625019073,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7428063750267029,0.2372233569622039,1.0794302225112915,284.88037109375,284.95001220703125,299.1859130859375,293.27374267578125,297.8631591796875,297.2350158691406,284.8783569335937,1.0,0.5952144265174866,0.4280777871608734,0.4280777871608734,1.0,1.0,-3.2057647705078125,1.030431628227234,2.175333261489868,0.3071679472923279,0.8454056978225708,0.8454056978225708,0.0,149.92617797851562,157.0,58048.4921875,0.0,2696.5126953125,1.0,279.19921875,283.0877685546875,296.3117370605469,300.11627197265625,293.1499938964844,293.1499938964844,279.1499938964844,37413.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071055054664612,1.0,0.0,0.0,3.57275938987732,3.5727829933166504,8.517278615727264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.6513671875,0.0,1459.2713623046875,1895.4371337890625,0.0,3469.722412109375,0.8866859674453735,1.0,0.0,3.0,1.0,0.0
18096960,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.6752686500549316,0.5320294499397278,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9286121129989624,0.4697323143482208,0.4457181394100189,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8631238341331482,0.3803521990776062,0.2676027715206146,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8530463576316833,0.3668908774852752,0.3495705127716064,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7412941455841064,0.2371297478675842,1.079279541969299,284.91192626953125,284.95001220703125,299.1998291015625,293.2685546875,297.8642272949219,297.2308959960937,284.9135437011719,1.0,0.5966579914093018,0.4275541603565216,0.4275541603565216,1.0,1.0,-3.211158514022827,1.0310975313186646,2.180060863494873,0.3064098954200744,0.846834659576416,0.846834659576416,0.0,151.2019500732422,160.0,57892.69921875,0.0,2714.408203125,1.0,279.1583557128906,283.1163024902344,296.2962646484375,300.0539855957031,293.1499938964844,293.1499938964844,279.45001220703125,38375.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096538424491882,1.0,0.0,0.0,3.495034456253052,3.4950575828552246,8.150724966071721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.357421875,0.0,1384.5162353515625,1895.4371337890625,0.0,3493.39111328125,0.8730544447898865,1.0,0.0,3.0,1.0,0.0
18097020,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.6732052564620972,0.5379022359848022,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9268485903739928,0.4727791845798492,0.4484456181526184,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8604804277420044,0.3811452388763428,0.2680586278438568,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.850696325302124,0.3679029643535614,0.3504283130168915,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7389652132987976,0.2373846769332885,1.0802464485168457,285.0097045898437,284.95001220703125,299.2260437011719,293.25982666015625,297.8722839355469,297.23223876953125,285.0086364746094,1.0,0.5997682809829712,0.426506906747818,0.426506906747818,1.0,1.0,-3.2242367267608643,1.033222198486328,2.191014528274536,0.3052382469177246,0.9412997364997864,0.9412997364997864,0.0,153.5958709716797,163.0,57534.54296875,0.0,2754.185302734375,1.0,279.4413452148437,283.22564697265625,296.2438659667969,299.9076232910156,293.1499938964844,293.1499938964844,279.1499938964844,32819.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027536511421204,1.0,0.0,0.0,3.635270118713379,3.635293483734131,8.817930279292341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.99609375,0.0,1493.14013671875,1895.4371337890625,0.0,3429.239013671875,0.8996882438659668,1.0,0.0,3.0,1.0,0.0
18097080,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.6732052564620972,0.5379022359848022,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9268485903739928,0.4727791845798492,0.4484456181526184,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8604804277420044,0.3811452388763428,0.2680586278438568,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.850696325302124,0.3679029643535614,0.3504283130168915,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7389652132987976,0.2373846769332885,1.0802464485168457,285.0097045898437,284.95001220703125,299.2260437011719,293.25982666015625,297.8722839355469,297.23223876953125,285.0086364746094,1.0,0.5997682809829712,0.426506906747818,0.426506906747818,1.0,1.0,-3.2242367267608643,1.033222198486328,2.191014528274536,0.3052382469177246,0.9412997364997864,0.9412997364997864,0.0,153.5958709716797,163.0,57534.54296875,0.0,2754.185302734375,1.0,279.4413452148437,283.22564697265625,296.2438659667969,299.9076232910156,293.1499938964844,293.1499938964844,279.1499938964844,32819.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027536511421204,1.0,0.0,0.0,3.635270118713379,3.635293483734131,8.817930279292341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.99609375,0.0,1493.14013671875,1895.4371337890625,0.0,3429.239013671875,0.8996882438659668,1.0,0.0,3.0,1.0,0.0
18097140,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.6690584421157837,0.5449854731559753,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9240596294403076,0.4750226736068725,0.4508492648601532,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8570356369018555,0.3811650574207306,0.2682929039001465,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8476032018661499,0.3682721257209778,0.3510424792766571,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7360074520111084,0.2371829897165298,1.0804203748703003,284.9110107421875,284.95001220703125,299.25,293.2534484863281,297.8754577636719,297.2275390625,284.91217041015625,1.0,0.603019118309021,0.425459623336792,0.425459623336792,1.0,1.0,-3.236876964569092,1.0351340770721436,2.201742887496948,0.3043025732040405,0.8550652861595154,0.8550652861595154,0.0,156.40382385253906,151.0,58375.6484375,0.0,2795.6376953125,1.0,279.1585998535156,283.1051025390625,296.2818603515625,300.068115234375,293.1499938964844,293.1499938964844,279.45001220703125,38278.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123695492744446,1.0,0.0,0.0,3.534956693649292,3.534980058670044,8.33799276733771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.3701171875,0.0,1425.4124755859375,1895.4371337890625,0.0,3518.580810546875,0.8817274570465088,1.0,0.0,3.0,1.0,0.0
18097200,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.6690584421157837,0.5449854731559753,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9240596294403076,0.4750226736068725,0.4508492648601532,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8570356369018555,0.3811650574207306,0.2682929039001465,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8476032018661499,0.3682721257209778,0.3510424792766571,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7360074520111084,0.2371829897165298,1.0804203748703003,284.9110107421875,284.95001220703125,299.25,293.2534484863281,297.8754577636719,297.2275390625,284.91217041015625,1.0,0.603019118309021,0.425459623336792,0.425459623336792,1.0,1.0,-3.236876964569092,1.0351340770721436,2.201742887496948,0.3043025732040405,0.8550652861595154,0.8550652861595154,0.0,156.40382385253906,151.0,58375.6484375,0.0,2795.6376953125,1.0,279.1585998535156,283.1051025390625,296.2818603515625,300.068115234375,293.1499938964844,293.1499938964844,279.45001220703125,38278.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123695492744446,1.0,0.0,0.0,3.534956693649292,3.534980058670044,8.33799276733771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.3701171875,0.0,1425.4124755859375,1895.4371337890625,0.0,3518.580810546875,0.8817274570465088,1.0,0.0,3.0,1.0,0.0
18097260,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.6670543551445007,0.5393323302268982,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9298470616340636,0.478001207113266,0.4533803164958954,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8602959513664246,0.3818804025650024,0.2685965299606323,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8509474992752075,0.369192361831665,0.3516814708709717,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7383133172988892,0.2372858971357345,1.0800496339797974,285.0014343261719,284.95001220703125,299.2726745605469,293.248291015625,297.8828430175781,297.23046875,284.9997863769531,1.0,0.6011056303977966,0.4243660867214203,0.4243660867214203,1.0,1.0,-3.2338340282440186,1.031144142150879,2.20268988609314,0.3014499843120575,0.9422191977500916,0.9422191977500916,0.0,154.48143005371094,154.0,57745.30078125,0.0,2778.755859375,1.0,279.4416198730469,283.211669921875,296.23095703125,299.91357421875,293.1499938964844,293.1499938964844,279.1499938964844,33142.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052703380584716,1.0,0.0,0.0,3.662791967391968,3.662815570831299,8.951952850111411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.015625,0.0,1525.9949951171875,1895.4371337890625,0.0,3452.66015625,0.9060918688774108,1.0,0.0,3.0,1.0,0.0
18097320,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.6670543551445007,0.5393323302268982,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9298470616340636,0.478001207113266,0.4533803164958954,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8602959513664246,0.3818804025650024,0.2685965299606323,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8509474992752075,0.369192361831665,0.3516814708709717,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7383133172988892,0.2372858971357345,1.0800496339797974,285.0014343261719,284.95001220703125,299.2726745605469,293.248291015625,297.8828430175781,297.23046875,284.9997863769531,1.0,0.6011056303977966,0.4243660867214203,0.4243660867214203,1.0,1.0,-3.2338340282440186,1.031144142150879,2.20268988609314,0.3014499843120575,0.9422191977500916,0.9422191977500916,0.0,154.48143005371094,154.0,57745.30078125,0.0,2778.755859375,1.0,279.4416198730469,283.211669921875,296.23095703125,299.91357421875,293.1499938964844,293.1499938964844,279.1499938964844,33142.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052703380584716,1.0,0.0,0.0,3.662791967391968,3.662815570831299,8.951952850111411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.015625,0.0,1525.9949951171875,1895.4371337890625,0.0,3452.66015625,0.9060918688774108,1.0,0.0,3.0,1.0,0.0
18097380,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.6654884219169617,0.5377748012542725,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.932689368724823,0.4802137315273285,0.4556320011615753,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8612428903579712,0.3818637728691101,0.2687152922153473,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.85209059715271,0.3695109784603119,0.3521251678466797,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7388361692428589,0.2370485216379165,1.079384446144104,284.9016418457031,284.95001220703125,299.2951965332031,293.2431335449219,297.8856201171875,297.2267150878906,284.9034729003906,1.0,0.6012029647827148,0.4232725203037262,0.4232725203037262,1.0,1.0,-3.2345330715179443,1.0285265445709229,2.206006526947021,0.29890176653862,0.8487266898155212,0.8487266898155212,0.0,154.0253143310547,157.0,58257.078125,0.0,2777.705078125,1.0,279.15753173828125,283.0954284667969,296.2661437988281,300.0501403808594,293.1499938964844,293.1499938964844,279.45001220703125,38997.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136795997619628,1.0,0.0,0.0,3.53434157371521,3.534365177154541,8.335090910804865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.14990234375,0.0,1429.9776611328125,1895.4371337890625,0.0,3530.7197265625,0.8821965456008911,1.0,0.0,3.0,1.0,0.0
18097440,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.6654884219169617,0.5377748012542725,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.932689368724823,0.4802137315273285,0.4556320011615753,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8612428903579712,0.3818637728691101,0.2687152922153473,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.85209059715271,0.3695109784603119,0.3521251678466797,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7388361692428589,0.2370485216379165,1.079384446144104,284.9016418457031,284.95001220703125,299.2951965332031,293.2431335449219,297.8856201171875,297.2267150878906,284.9034729003906,1.0,0.6012029647827148,0.4232725203037262,0.4232725203037262,1.0,1.0,-3.2345330715179443,1.0285265445709229,2.206006526947021,0.29890176653862,0.8487266898155212,0.8487266898155212,0.0,154.0253143310547,157.0,58257.078125,0.0,2777.705078125,1.0,279.15753173828125,283.0954284667969,296.2661437988281,300.0501403808594,293.1499938964844,293.1499938964844,279.45001220703125,38997.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136795997619628,1.0,0.0,0.0,3.53434157371521,3.534365177154541,8.335090910804865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.14990234375,0.0,1429.9776611328125,1895.4371337890625,0.0,3530.7197265625,0.8821965456008911,1.0,0.0,3.0,1.0,0.0
18097500,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.6650980114936829,0.5382534265518188,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9332989454269408,0.4816899597644806,0.4568055868148803,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8610750436782837,0.3821907341480255,0.268795758485794,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8520354628562927,0.3699424862861633,0.3523681759834289,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7385773658752441,0.2371053844690323,1.0791292190551758,285.0175476074219,284.95001220703125,299.3063659667969,293.24053955078125,297.8890075683594,297.2276916503906,285.01922607421875,1.0,0.6016551852226257,0.4227257370948791,0.4227257370948791,1.0,1.0,-3.2365972995758057,1.0278348922729492,2.2087624073028564,0.2979209721088409,0.9286254048347472,0.9286254048347472,0.0,154.27471923828125,157.0,57502.4453125,0.0,2783.34326171875,1.0,279.39892578125,283.2243957519531,296.2084350585937,299.8372497558594,293.1499938964844,293.1499938964844,279.45001220703125,34069.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074779748916626,1.0,0.0,0.0,3.586872100830078,3.586894989013672,8.584698321101314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.201171875,0.0,1449.866943359375,1895.4371337890625,0.0,3473.18359375,0.8915534615516663,1.0,0.0,3.0,1.0,0.0
18097560,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.6647907495498657,0.5386733412742615,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9341986775398254,0.4832922518253326,0.4582992494106293,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8611775636672974,0.3826461136341095,0.2691024541854858,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.852210521697998,0.3704865574836731,0.3528668582439422,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7385269999504089,0.2372592389583587,1.079734206199646,285.0043334960937,284.95001220703125,299.3175048828125,293.2379455566406,297.8934936523437,297.22998046875,285.0029602050781,1.0,0.6023935079574585,0.4223217368125915,0.4223217368125915,1.0,1.0,-3.240591526031494,1.028192162513733,2.212399482727051,0.2975659072399139,0.9414318799972534,0.9414318799972534,0.0,154.58802795410156,145.0,57683.0703125,0.0,2793.31884765625,1.0,279.4421691894531,283.2115783691406,296.21484375,299.8896484375,293.1499938964844,293.1499938964844,279.1499938964844,33203.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905355989933014,1.0,0.0,0.0,3.659192562103272,3.6592161655426025,8.934367201618443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.9580078125,0.0,1522.443115234375,1895.4371337890625,0.0,3453.45654296875,0.9052103161811828,1.0,0.0,3.0,1.0,0.0
18097620,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.6634473204612732,0.5298262238502502,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9419143795967102,0.4855320453643799,0.4605238139629364,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8660029172897339,0.3826250433921814,0.2691771686077118,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8571145534515381,0.3707940280437469,0.3532421588897705,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7421748638153076,0.2370422482490539,1.0788917541503906,284.8993835449219,284.95001220703125,299.3396301269531,293.2327575683594,297.8966979980469,297.2267761230469,284.9007568359375,1.0,0.5991018414497375,0.4215137362480163,0.4215137362480163,1.0,1.0,-3.2321856021881104,1.0229754447937012,2.209210157394409,0.2948006093502044,0.8459569215774536,0.8459569215774536,0.0,151.45895385742188,148.0,58113.8046875,0.0,2758.738525390625,1.0,279.15771484375,283.09130859375,296.2545471191406,300.0323486328125,293.1499938964844,293.1499938964844,279.45001220703125,39126.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136744737625122,1.0,0.0,0.0,3.529688835144043,3.529712438583374,8.313160719808366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.94677734375,0.0,1426.0157470703125,1895.4371337890625,0.0,3530.672119140625,0.881205141544342,1.0,0.0,3.0,1.0,0.0
18097680,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.6634473204612732,0.5298262238502502,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9419143795967102,0.4855320453643799,0.4605238139629364,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8660029172897339,0.3826250433921814,0.2691771686077118,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8571145534515381,0.3707940280437469,0.3532421588897705,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7421748638153076,0.2370422482490539,1.0788917541503906,284.8993835449219,284.95001220703125,299.3396301269531,293.2327575683594,297.8966979980469,297.2267761230469,284.9007568359375,1.0,0.5991018414497375,0.4215137362480163,0.4215137362480163,1.0,1.0,-3.2321856021881104,1.0229754447937012,2.209210157394409,0.2948006093502044,0.8459569215774536,0.8459569215774536,0.0,151.45895385742188,148.0,58113.8046875,0.0,2758.738525390625,1.0,279.15771484375,283.09130859375,296.2545471191406,300.0323486328125,293.1499938964844,293.1499938964844,279.45001220703125,39126.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136744737625122,1.0,0.0,0.0,3.529688835144043,3.529712438583374,8.313160719808366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.94677734375,0.0,1426.0157470703125,1895.4371337890625,0.0,3530.672119140625,0.881205141544342,1.0,0.0,3.0,1.0,0.0
18097740,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.6648723483085632,0.5248947143554688,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9472518563270568,0.4886225759983063,0.463130235671997,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8690583109855652,0.383384495973587,0.2694961428642273,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8602694869041443,0.3717474639415741,0.353890061378479,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7443903088569641,0.2372946888208389,1.0790284872055054,284.9976501464844,284.95001220703125,299.361572265625,293.2275390625,297.9044189453125,297.22998046875,284.9966735839844,1.0,0.5982874035835266,0.4207057356834411,0.4207057356834411,1.0,1.0,-3.23069429397583,1.0203460454940796,2.210348129272461,0.2919702529907226,0.9325693249702454,0.9325693249702454,0.0,149.82359313964844,151.0,57390.140625,0.0,2746.69970703125,1.0,279.4414978027344,283.2064819335937,296.2022705078125,299.8612670898437,293.1499938964844,293.1499938964844,279.1499938964844,33472.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048246145248412,1.0,0.0,0.0,3.644243717193604,3.644267320632935,8.861518381308997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.3876953125,0.0,1507.888916015625,1895.4371337890625,0.0,3448.51416015625,0.9022140502929688,1.0,0.0,3.0,1.0,0.0
18097800,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.6648723483085632,0.5248947143554688,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9472518563270568,0.4886225759983063,0.463130235671997,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8690583109855652,0.383384495973587,0.2694961428642273,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8602694869041443,0.3717474639415741,0.353890061378479,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7443903088569641,0.2372946888208389,1.0790284872055054,284.9976501464844,284.95001220703125,299.361572265625,293.2275390625,297.9044189453125,297.22998046875,284.9966735839844,1.0,0.5982874035835266,0.4207057356834411,0.4207057356834411,1.0,1.0,-3.23069429397583,1.0203460454940796,2.210348129272461,0.2919702529907226,0.9325693249702454,0.9325693249702454,0.0,149.82359313964844,151.0,57390.140625,0.0,2746.69970703125,1.0,279.4414978027344,283.2064819335937,296.2022705078125,299.8612670898437,293.1499938964844,293.1499938964844,279.1499938964844,33472.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048246145248412,1.0,0.0,0.0,3.644243717193604,3.644267320632935,8.861518381308997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.3876953125,0.0,1507.888916015625,1895.4371337890625,0.0,3448.51416015625,0.9022140502929688,1.0,0.0,3.0,1.0,0.0
18097860,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6643249988555908,0.5247935056686401,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.949130654335022,0.4909610748291015,0.4655168950557709,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8692983984947205,0.3834238648414612,0.2696662545204162,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.860729455947876,0.3721133768558502,0.3543958067893982,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.74446040391922,0.2372013330459594,1.0791425704956057,284.90771484375,284.95001220703125,299.3833312988281,293.22235107421875,297.9081115722656,297.2270812988281,284.9087829589844,1.0,0.5988935232162476,0.4199409186840057,0.4199409186840057,1.0,1.0,-3.234389305114746,1.0197200775146484,2.2146692276000977,0.2897300720214844,0.8467219471931458,0.8467219471931458,0.0,149.90509033203125,154.0,57944.45703125,0.0,2754.728515625,1.0,279.1586303710937,283.0971984863281,296.2415771484375,300.0030212402344,293.1499938964844,293.1499938964844,279.45001220703125,38856.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912572741508484,1.0,0.0,0.0,3.515904188156128,3.515927314758301,8.248355243267724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.35693359375,0.0,1409.6212158203125,1895.4371337890625,0.0,3520.46435546875,0.8780489563941956,1.0,0.0,3.0,1.0,0.0
18097920,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6643249988555908,0.5247935056686401,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.949130654335022,0.4909610748291015,0.4655168950557709,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8692983984947205,0.3834238648414612,0.2696662545204162,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.860729455947876,0.3721133768558502,0.3543958067893982,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.74446040391922,0.2372013330459594,1.0791425704956057,284.90771484375,284.95001220703125,299.3833312988281,293.22235107421875,297.9081115722656,297.2270812988281,284.9087829589844,1.0,0.5988935232162476,0.4199409186840057,0.4199409186840057,1.0,1.0,-3.234389305114746,1.0197200775146484,2.2146692276000977,0.2897300720214844,0.8467219471931458,0.8467219471931458,0.0,149.90509033203125,154.0,57944.45703125,0.0,2754.728515625,1.0,279.1586303710937,283.0971984863281,296.2415771484375,300.0030212402344,293.1499938964844,293.1499938964844,279.45001220703125,38856.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912572741508484,1.0,0.0,0.0,3.515904188156128,3.515927314758301,8.248355243267724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.35693359375,0.0,1409.6212158203125,1895.4371337890625,0.0,3520.46435546875,0.8780489563941956,1.0,0.0,3.0,1.0,0.0
18097980,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.6639547944068909,0.5265731811523438,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9500365853309632,0.4941338896751404,0.4683038294315338,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.868767499923706,0.384222000837326,0.2700880467891693,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8603960871696472,0.3731045722961426,0.3551802635192871,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7438531517982483,0.2374923527240753,1.0800023078918457,285.00616455078125,284.95001220703125,299.4049072265625,293.2171630859375,297.9166259765625,297.2311096191406,285.00518798828125,1.0,0.6004904508590698,0.4191760718822479,0.4191760718822479,1.0,1.0,-3.242356300354004,1.0206446647644043,2.2217116355896,0.2879349887371063,0.9387367367744446,0.9387367367744446,0.0,150.74609375,172.0,57432.58203125,0.0,2775.761962890625,1.0,279.4414367675781,283.2097473144531,296.1947937011719,299.85211181640625,293.1499938964844,293.1499938964844,279.1499938964844,33114.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043763875961304,1.0,0.0,0.0,3.64396071434021,3.643984079360962,8.860141633704188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.7119140625,0.0,1504.902099609375,1895.4371337890625,0.0,3444.34375,0.901922345161438,1.0,0.0,3.0,1.0,0.0
18098040,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.6639547944068909,0.5265731811523438,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9500365853309632,0.4941338896751404,0.4683038294315338,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.868767499923706,0.384222000837326,0.2700880467891693,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8603960871696472,0.3731045722961426,0.3551802635192871,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7438531517982483,0.2374923527240753,1.0800023078918457,285.00616455078125,284.95001220703125,299.4049072265625,293.2171630859375,297.9166259765625,297.2311096191406,285.00518798828125,1.0,0.6004904508590698,0.4191760718822479,0.4191760718822479,1.0,1.0,-3.242356300354004,1.0206446647644043,2.2217116355896,0.2879349887371063,0.9387367367744446,0.9387367367744446,0.0,150.74609375,172.0,57432.58203125,0.0,2775.761962890625,1.0,279.4414367675781,283.2097473144531,296.1947937011719,299.85211181640625,293.1499938964844,293.1499938964844,279.1499938964844,33114.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043763875961304,1.0,0.0,0.0,3.64396071434021,3.643984079360962,8.860141633704188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.7119140625,0.0,1504.902099609375,1895.4371337890625,0.0,3444.34375,0.901922345161438,1.0,0.0,3.0,1.0,0.0
18098100,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.6625304818153381,0.5329601168632507,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9468905329704284,0.4953858852386474,0.4697661697864532,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8655635714530945,0.3843179047107696,0.2703573405742645,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8573707938194275,0.3733561933040619,0.3556561172008514,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7412283420562744,0.2374884635210037,1.08086097240448,284.8822937011719,284.95001220703125,299.4156188964844,293.2145690917969,297.9190979003906,297.23028564453125,284.88067626953125,1.0,0.6037227511405945,0.4187936782836914,0.4187936782836914,1.0,1.0,-3.2537038326263428,1.0237663984298706,2.2299375534057617,0.2879852056503296,0.85545414686203,0.85545414686203,0.0,153.20603942871094,172.0,58445.35546875,0.0,2812.88671875,1.0,279.1982421875,283.0667724609375,296.2494812011719,300.073486328125,293.1499938964844,293.1499938964844,279.1499938964844,37371.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109458923339844,1.0,0.0,0.0,3.6157848834991455,3.6158089637756334,8.723654900677502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.6064453125,0.0,1505.601318359375,1895.4371337890625,0.0,3505.3798828125,0.8963958024978638,1.0,0.0,3.0,1.0,0.0
18098160,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9990000128746032,0.6596605777740479,0.5433833003044128,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9408891797065736,0.4965288937091827,0.4709594845771789,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8601115345954895,0.3842948377132416,0.2704380452632904,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8521915674209595,0.3735027611255646,0.35592782497406,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7368190288543701,0.2373746782541275,1.0810835361480713,284.9161376953125,284.95001220703125,299.4263000488281,293.21197509765625,297.9208374023437,297.2284851074219,284.9182434082031,1.0,0.6079934239387512,0.418300598859787,0.418300598859787,1.0,1.0,-3.2683563232421875,1.0277777910232544,2.240578413009644,0.2884373068809509,0.8593465685844421,0.8593465685844421,0.0,157.14292907714844,175.0,58428.796875,0.0,2865.4072265625,1.0,279.1579895019531,283.09478759765625,296.23883056640625,300.02215576171875,293.1499938964844,293.1499938964844,279.45001220703125,38119.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135063290596008,1.0,0.0,0.0,3.5459468364715576,3.5459702014923096,8.389918662032869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.1640625,0.0,1435.8614501953125,1895.4371337890625,0.0,3529.114990234375,0.884170413017273,1.0,0.0,3.0,1.0,0.0
18098220,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.6534029841423035,0.5572327375411987,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9340554475784302,0.4997006058692932,0.4739019274711609,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8536010384559631,0.3850792944431305,0.2709646821022033,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8460296392440796,0.3744722902774811,0.3568513989448547,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7313066124916077,0.2374754101037979,1.0820074081420898,285.0228576660156,284.95001220703125,299.447509765625,293.2068176269531,297.9292907714844,297.2326965332031,285.0214233398437,1.0,0.6138951778411865,0.4173144996166229,0.4173144996166229,1.0,1.0,-3.291417121887207,1.0333656072616575,2.258051633834839,0.2899604737758636,0.965934991836548,0.965934991836548,0.0,162.71412658691406,178.0,58198.35546875,0.0,2945.433349609375,1.0,279.4423217773437,283.2091979980469,296.19354248046875,299.8943786621094,293.1499938964844,293.1499938964844,279.1499938964844,32520.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072815775871276,1.0,0.0,0.0,3.695032596588135,3.695056438446045,9.110240171139594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.3037109375,0.0,1557.4932861328125,1895.4371337890625,0.0,3471.35888671875,0.9128636717796326,1.0,0.0,3.0,1.0,0.0
