time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098280,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.6534029841423035,0.5572327375411987,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9340554475784302,0.4997006058692932,0.4739019274711609,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8536010384559631,0.3850792944431305,0.2709646821022033,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8460296392440796,0.3744722902774811,0.3568513989448547,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7313066124916077,0.2374754101037979,1.0820074081420898,285.0228576660156,284.95001220703125,299.447509765625,293.2068176269531,297.9292907714844,297.2326965332031,285.0214233398437,1.0,0.6138951778411865,0.4173144996166229,0.4173144996166229,1.0,1.0,-3.291417121887207,1.0333656072616575,2.258051633834839,0.2899604737758636,0.965934991836548,0.965934991836548,0.0,162.71412658691406,178.0,58198.35546875,0.0,2945.433349609375,1.0,279.4423217773437,283.2091979980469,296.19354248046875,299.8943786621094,293.1499938964844,293.1499938964844,279.1499938964844,32520.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072815775871276,1.0,0.0,0.0,3.695032596588135,3.695056438446045,9.110240171139594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.3037109375,0.0,1557.4932861328125,1895.4371337890625,0.0,3471.35888671875,0.9128636717796326,1.0,0.0,3.0,1.0,0.0
18098340,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.6450772285461426,0.5695044994354248,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9280704259872437,0.501910924911499,0.4763997793197632,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.847871720790863,0.3849998414516449,0.2712118029594421,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8406481742858887,0.3747081160545349,0.3574477136135101,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7262816429138184,0.2369733899831771,1.0813837051391602,284.9063415527344,284.95001220703125,299.468505859375,293.20166015625,297.930419921875,297.2266540527344,284.90789794921875,1.0,0.6189395785331726,0.4163283705711365,0.4163283705711365,1.0,1.0,-3.309452533721924,1.03709077835083,2.2723617553710938,0.2910047471523285,0.8715943098068237,0.8715943098068237,0.0,167.66989135742188,181.0,59196.125,0.0,3012.1357421875,1.0,279.1574401855469,283.0693664550781,296.2353820800781,300.0720520019531,293.1499938964844,293.1499938964844,279.45001220703125,38012.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179549813270568,1.0,0.0,0.0,3.615419626235962,3.615443706512451,8.721892754692817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.8720703125,0.0,1509.9520263671875,1895.4371337890625,0.0,3570.273681640625,0.8991786241531372,1.0,0.0,3.0,1.0,0.0
18098400,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.6450772285461426,0.5695044994354248,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9280704259872437,0.501910924911499,0.4763997793197632,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.847871720790863,0.3849998414516449,0.2712118029594421,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8406481742858887,0.3747081160545349,0.3574477136135101,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7262816429138184,0.2369733899831771,1.0813837051391602,284.9063415527344,284.95001220703125,299.468505859375,293.20166015625,297.930419921875,297.2266540527344,284.90789794921875,1.0,0.6189395785331726,0.4163283705711365,0.4163283705711365,1.0,1.0,-3.309452533721924,1.03709077835083,2.2723617553710938,0.2910047471523285,0.8715943098068237,0.8715943098068237,0.0,167.66989135742188,181.0,59196.125,0.0,3012.1357421875,1.0,279.1574401855469,283.0693664550781,296.2353820800781,300.0720520019531,293.1499938964844,293.1499938964844,279.45001220703125,38012.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179549813270568,1.0,0.0,0.0,3.615419626235962,3.615443706512451,8.721892754692817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.8720703125,0.0,1509.9520263671875,1895.4371337890625,0.0,3570.273681640625,0.8991786241531372,1.0,0.0,3.0,1.0,0.0
18098460,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9971317648887634,0.6381879448890686,0.5756697654724121,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9219233393669128,0.5049097537994385,0.4791622757911682,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8421396017074585,0.3856498003005981,0.2716325521469116,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8351995348930359,0.3755203783512115,0.3582111001014709,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.720980167388916,0.2367302030324936,1.080640435218811,285.0140686035156,284.95001220703125,299.4893493652344,293.196533203125,297.9356994628906,297.2277526855469,285.01251220703125,1.0,0.6230664253234863,0.4150384366512298,0.4150384366512298,1.0,1.0,-3.32056212425232,1.0375335216522217,2.2830286026000977,0.2898603975772857,0.9734941720962524,0.9734941720962524,0.0,172.701171875,184.0,58668.6484375,0.0,3064.939453125,1.0,279.44219970703125,283.1893920898437,296.182861328125,299.9195251464844,293.1499938964844,293.1499938964844,279.1499938964844,32920.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115163683891296,1.0,0.0,0.0,3.744333505630493,3.7443578243255615,9.354968142361032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.326171875,0.0,1617.0338134765625,1895.4371337890625,0.0,3510.6708984375,0.924394965171814,1.0,0.0,3.0,1.0,0.0
18098520,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9971317648887634,0.6381879448890686,0.5756697654724121,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9219233393669128,0.5049097537994385,0.4791622757911682,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8421396017074585,0.3856498003005981,0.2716325521469116,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8351995348930359,0.3755203783512115,0.3582111001014709,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.720980167388916,0.2367302030324936,1.080640435218811,285.0140686035156,284.95001220703125,299.4893493652344,293.196533203125,297.9356994628906,297.2277526855469,285.01251220703125,1.0,0.6230664253234863,0.4150384366512298,0.4150384366512298,1.0,1.0,-3.32056212425232,1.0375335216522217,2.2830286026000977,0.2898603975772857,0.9734941720962524,0.9734941720962524,0.0,172.701171875,184.0,58668.6484375,0.0,3064.939453125,1.0,279.44219970703125,283.1893920898437,296.182861328125,299.9195251464844,293.1499938964844,293.1499938964844,279.1499938964844,32920.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115163683891296,1.0,0.0,0.0,3.744333505630493,3.7443578243255615,9.354968142361032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.326171875,0.0,1617.0338134765625,1895.4371337890625,0.0,3510.6708984375,0.924394965171814,1.0,0.0,3.0,1.0,0.0
18098580,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9872183799743652,0.6323428153991699,0.5704663395881653,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9133067727088928,0.5069332122802734,0.4815706610679626,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8345725536346436,0.3854168653488159,0.2718382477760315,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8279407620429993,0.3755812346935272,0.358728677034378,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7138907313346863,0.2360088378190994,1.079237461090088,284.8912048339844,284.95001220703125,299.510009765625,293.1914367675781,297.9352722167969,297.221435546875,284.8930969238281,1.0,0.6256891489028931,0.4137485027313232,0.4137485027313232,1.0,1.0,-3.3165650367736816,1.0326404571533203,2.2839245796203613,0.2850509583950043,0.8659970760345459,0.8659970760345459,0.0,178.59921264648438,187.0,59253.4296875,0.0,3089.456787109375,1.0,279.15673828125,283.0508117675781,296.2185363769531,300.0668334960937,293.1499938964844,293.1499938964844,279.45001220703125,38962.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207801818847656,1.0,0.0,0.0,3.634599447250366,3.6346237659454346,8.814677130430937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.2587890625,0.0,1538.173095703125,1895.4371337890625,0.0,3596.35693359375,0.9040781259536744,1.0,0.0,3.0,1.0,0.0
18098640,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9872183799743652,0.6323428153991699,0.5704663395881653,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9133067727088928,0.5069332122802734,0.4815706610679626,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8345725536346436,0.3854168653488159,0.2718382477760315,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8279407620429993,0.3755812346935272,0.358728677034378,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7138907313346863,0.2360088378190994,1.079237461090088,284.8912048339844,284.95001220703125,299.510009765625,293.1914367675781,297.9352722167969,297.221435546875,284.8930969238281,1.0,0.6256891489028931,0.4137485027313232,0.4137485027313232,1.0,1.0,-3.3165650367736816,1.0326404571533203,2.2839245796203613,0.2850509583950043,0.8659970760345459,0.8659970760345459,0.0,178.59921264648438,187.0,59253.4296875,0.0,3089.456787109375,1.0,279.15673828125,283.0508117675781,296.2185363769531,300.0668334960937,293.1499938964844,293.1499938964844,279.45001220703125,38962.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207801818847656,1.0,0.0,0.0,3.634599447250366,3.6346237659454346,8.814677130430937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.2587890625,0.0,1538.173095703125,1895.4371337890625,0.0,3596.35693359375,0.9040781259536744,1.0,0.0,3.0,1.0,0.0
18098700,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9832342267036438,0.6307258605957031,0.5685899257659912,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9103488326072692,0.508321225643158,0.4827219247817993,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.831750214099884,0.3856256902217865,0.2718894481658935,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8252347707748413,0.3758756220340729,0.3589161038398742,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7110465168952942,0.2358376234769821,1.0782877206802368,285.0127868652344,284.95001220703125,299.520263671875,293.1889038085937,297.9374389648437,297.2217102050781,285.01470947265625,1.0,0.6267043352127075,0.4131035208702087,0.4131035208702087,1.0,1.0,-3.314828872680664,1.0302996635437012,2.284529209136963,0.2824737429618835,0.9471670389175416,0.9471670389175416,0.0,180.87741088867188,187.0,58353.3828125,0.0,3098.5634765625,1.0,279.4011535644531,283.1878967285156,296.1583557128906,299.84326171875,293.1499938964844,293.1499938964844,279.45001220703125,34385.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914602756500244,1.0,0.0,0.0,3.676496982574463,3.676520824432373,9.019069011628744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.8388671875,0.0,1550.6812744140625,1895.4371337890625,0.0,3539.268798828125,0.9118012189865112,1.0,0.0,3.0,1.0,0.0
18098760,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9805566072463988,0.6294166445732117,0.5674375891685486,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9089326858520508,0.5098814368247986,0.4842161238193512,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8301303386688232,0.3860055208206177,0.2721734344959259,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8236784934997559,0.3763194978237152,0.3593633770942688,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7092642188072205,0.2358196824789047,1.078279733657837,285.003173828125,284.95001220703125,299.53045654296875,293.1863708496094,297.9413146972656,297.223876953125,285.0018615722656,1.0,0.6277729868888855,0.4126788675785064,0.4126788675785064,1.0,1.0,-3.316106081008911,1.0295710563659668,2.2865350246429443,0.2812029421329498,0.9615345597267152,0.9615345597267152,0.0,182.5272979736328,190.0,58471.75390625,0.0,3110.7158203125,1.0,279.4429931640625,283.1792907714844,296.16259765625,299.8890380859375,293.1499938964844,293.1499938964844,279.1499938964844,33506.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123056530952454,1.0,0.0,0.0,3.7419779300689697,3.742002487182617,9.343202123091032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.55859375,0.0,1618.798583984375,1895.4371337890625,0.0,3517.98876953125,0.9240599274635316,1.0,0.0,3.0,1.0,0.0
18098820,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9737251400947572,0.6251686215400696,0.5641522407531738,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9049717783927916,0.5120233297348022,0.486615389585495,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8259082436561584,0.3858540952205658,0.2723507285118103,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8196329474449158,0.3764535784721374,0.3598335385322571,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7048314213752747,0.2353363037109375,1.0774143934249878,284.895751953125,284.95001220703125,299.5507507324219,293.18133544921875,297.9429016113281,297.219482421875,284.8975830078125,1.0,0.6296196579933167,0.4118295609951019,0.4118295609951019,1.0,1.0,-3.314786434173584,1.026789665222168,2.287996768951416,0.2785019874572754,0.8625724911689758,0.8625724911689758,0.0,186.3051300048828,193.0,59041.1171875,0.0,3129.199951171875,1.0,279.1570739746094,283.0545959472656,296.2023010253906,300.0346984863281,293.1499938964844,293.1499938964844,279.45001220703125,39099.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203401207923888,1.0,0.0,0.0,3.61842942237854,3.618453502655029,8.736419658816885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.138671875,0.0,1521.317138671875,1895.4371337890625,0.0,3592.296630859375,0.9007946848869324,1.0,0.0,3.0,1.0,0.0
18098880,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9737251400947572,0.6251686215400696,0.5641522407531738,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9049717783927916,0.5120233297348022,0.486615389585495,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8259082436561584,0.3858540952205658,0.2723507285118103,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8196329474449158,0.3764535784721374,0.3598335385322571,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7048314213752747,0.2353363037109375,1.0774143934249878,284.895751953125,284.95001220703125,299.5507507324219,293.18133544921875,297.9429016113281,297.219482421875,284.8975830078125,1.0,0.6296196579933167,0.4118295609951019,0.4118295609951019,1.0,1.0,-3.314786434173584,1.026789665222168,2.287996768951416,0.2785019874572754,0.8625724911689758,0.8625724911689758,0.0,186.3051300048828,193.0,59041.1171875,0.0,3129.199951171875,1.0,279.1570739746094,283.0545959472656,296.2023010253906,300.0346984863281,293.1499938964844,293.1499938964844,279.45001220703125,39099.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203401207923888,1.0,0.0,0.0,3.61842942237854,3.618453502655029,8.736419658816885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.138671875,0.0,1521.317138671875,1895.4371337890625,0.0,3592.296630859375,0.9007946848869324,1.0,0.0,3.0,1.0,0.0
18098940,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9684659242630004,0.6226398944854736,0.5616247057914734,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.902849555015564,0.5150769948959351,0.4893382489681244,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8230888247489929,0.3865025043487549,0.2727112174034118,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8169359564781189,0.3772570490837097,0.3605026006698608,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7017164826393127,0.2353243380784988,1.07716703414917,285.0054016113281,284.95001220703125,299.5708312988281,293.17633056640625,297.95001220703125,297.2231140136719,285.00445556640625,1.0,0.6313865184783936,0.4109802544116974,0.4109802544116974,1.0,1.0,-3.315953493118286,1.0248407125473022,2.291112899780273,0.2768326997756958,0.9588698148727416,0.9588698148727416,0.0,189.2447967529297,196.0,58317.7421875,0.0,3148.434326171875,1.0,279.442138671875,283.1805114746094,296.1518859863281,299.8667297363281,293.1499938964844,293.1499938964844,279.1499938964844,33457.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116743803024292,1.0,0.0,0.0,3.729650497436523,3.729674816131592,9.281744155487104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.4169921875,0.0,1604.1654052734375,1895.4371337890625,0.0,3512.135986328125,0.9214860796928406,1.0,0.0,3.0,1.0,0.0
18099000,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9684659242630004,0.6226398944854736,0.5616247057914734,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.902849555015564,0.5150769948959351,0.4893382489681244,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8230888247489929,0.3865025043487549,0.2727112174034118,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8169359564781189,0.3772570490837097,0.3605026006698608,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7017164826393127,0.2353243380784988,1.07716703414917,285.0054016113281,284.95001220703125,299.5708312988281,293.17633056640625,297.95001220703125,297.2231140136719,285.00445556640625,1.0,0.6313865184783936,0.4109802544116974,0.4109802544116974,1.0,1.0,-3.315953493118286,1.0248407125473022,2.291112899780273,0.2768326997756958,0.9588698148727416,0.9588698148727416,0.0,189.2447967529297,196.0,58317.7421875,0.0,3148.434326171875,1.0,279.442138671875,283.1805114746094,296.1518859863281,299.8667297363281,293.1499938964844,293.1499938964844,279.1499938964844,33457.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116743803024292,1.0,0.0,0.0,3.729650497436523,3.729674816131592,9.281744155487104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.4169921875,0.0,1604.1654052734375,1895.4371337890625,0.0,3512.135986328125,0.9214860796928406,1.0,0.0,3.0,1.0,0.0
18099060,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.962087094783783,0.6185169219970703,0.5584555268287659,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9000558853149414,0.517259418964386,0.491760641336441,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8196674585342407,0.386362761259079,0.2728834152221679,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8136476874351501,0.3774131834506988,0.3609763383865356,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6981458067893982,0.2349360585212707,1.0766942501068115,284.8981018066406,284.95001220703125,299.5907287597656,293.17138671875,297.9516906738281,297.2191162109375,284.8998718261719,1.0,0.6330950856208801,0.4101533591747284,0.4101533591747284,1.0,1.0,-3.315274953842163,1.0222458839416504,2.2930290699005127,0.275670975446701,0.8617960214614868,0.8617960214614868,0.0,192.61338806152344,199.0,58910.70703125,0.0,3166.004150390625,1.0,279.1571350097656,283.0552978515625,296.1928100585937,300.01629638671875,293.1499938964844,293.1499938964844,279.45001220703125,39012.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198057651519777,1.0,0.0,0.0,3.609973192214966,3.609997272491455,8.695633937350067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.8359375,0.0,1511.38671875,1895.4371337890625,0.0,3587.36572265625,0.8988580107688904,1.0,0.0,3.0,1.0,0.0
18099120,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.962087094783783,0.6185169219970703,0.5584555268287659,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9000558853149414,0.517259418964386,0.491760641336441,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8196674585342407,0.386362761259079,0.2728834152221679,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8136476874351501,0.3774131834506988,0.3609763383865356,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6981458067893982,0.2349360585212707,1.0766942501068115,284.8981018066406,284.95001220703125,299.5907287597656,293.17138671875,297.9516906738281,297.2191162109375,284.8998718261719,1.0,0.6330950856208801,0.4101533591747284,0.4101533591747284,1.0,1.0,-3.315274953842163,1.0222458839416504,2.2930290699005127,0.275670975446701,0.8617960214614868,0.8617960214614868,0.0,192.61338806152344,199.0,58910.70703125,0.0,3166.004150390625,1.0,279.1571350097656,283.0552978515625,296.1928100585937,300.01629638671875,293.1499938964844,293.1499938964844,279.45001220703125,39012.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198057651519777,1.0,0.0,0.0,3.609973192214966,3.609997272491455,8.695633937350067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.8359375,0.0,1511.38671875,1895.4371337890625,0.0,3587.36572265625,0.8988580107688904,1.0,0.0,3.0,1.0,0.0
18099180,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9568750262260436,0.6160064935684204,0.5559547543525696,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8983607888221741,0.5203229188919067,0.4944923818111419,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.817154049873352,0.3869947493076324,0.273231953382492,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8112288117408752,0.3782096207141876,0.3616383969783783,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6954048275947571,0.2349626570940017,1.076644778251648,285.00616455078125,284.95001220703125,299.6104736328125,293.16650390625,297.9587097167969,297.2227783203125,285.00518798828125,1.0,0.6348000168800354,0.409326434135437,0.409326434135437,1.0,1.0,-3.316699981689453,1.0204559564590454,2.2962441444396973,0.273857057094574,0.957959234714508,0.957959234714508,0.0,195.3856201171875,202.0,58208.61328125,0.0,3184.879150390625,1.0,279.44207763671875,283.1796264648437,296.1426696777344,299.8503112792969,293.1499938964844,293.1499938964844,279.1499938964844,33400.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911273181438446,1.0,0.0,0.0,3.723543167114258,3.723567485809326,9.25137044305302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.859375,0.0,1596.694091796875,1895.4371337890625,0.0,3508.415771484375,0.9200682640075684,1.0,0.0,3.0,1.0,0.0
18099240,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9568750262260436,0.6160064935684204,0.5559547543525696,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8983607888221741,0.5203229188919067,0.4944923818111419,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.817154049873352,0.3869947493076324,0.273231953382492,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8112288117408752,0.3782096207141876,0.3616383969783783,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6954048275947571,0.2349626570940017,1.076644778251648,285.00616455078125,284.95001220703125,299.6104736328125,293.16650390625,297.9587097167969,297.2227783203125,285.00518798828125,1.0,0.6348000168800354,0.409326434135437,0.409326434135437,1.0,1.0,-3.316699981689453,1.0204559564590454,2.2962441444396973,0.273857057094574,0.957959234714508,0.957959234714508,0.0,195.3856201171875,202.0,58208.61328125,0.0,3184.879150390625,1.0,279.44207763671875,283.1796264648437,296.1426696777344,299.8503112792969,293.1499938964844,293.1499938964844,279.1499938964844,33400.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911273181438446,1.0,0.0,0.0,3.723543167114258,3.723567485809326,9.25137044305302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.859375,0.0,1596.694091796875,1895.4371337890625,0.0,3508.415771484375,0.9200682640075684,1.0,0.0,3.0,1.0,0.0
18099300,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9541179537773132,0.6140469312667847,0.554660975933075,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8974593281745911,0.5214865207672119,0.4958780705928802,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8158611059188843,0.3869940042495727,0.2734309434890747,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.809977114200592,0.3783484995365143,0.3620032072067261,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6940438747406006,0.2348343580961227,1.076874613761902,284.8738708496094,284.95001220703125,299.6202697753906,293.1640625,297.9600830078125,297.2215576171875,284.8709716796875,1.0,0.6357090473175049,0.4089129865169525,0.4089129865169525,1.0,1.0,-3.3177709579467773,1.0197105407714844,2.298060655593872,0.2726196944713592,0.8683372735977173,0.8683372735977173,0.0,196.839111328125,202.0,59144.33203125,0.0,3195.490966796875,1.0,279.1959533691406,283.0287780761719,296.1964111328125,300.0691223144531,293.1499938964844,293.1499938964844,279.1499938964844,37477.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175225496292114,1.0,0.0,0.0,3.694601535797119,3.6946263313293457,9.108115364142576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.0087890625,0.0,1594.55078125,1895.4371337890625,0.0,3566.27783203125,0.9141101837158204,1.0,0.0,3.0,1.0,0.0
18099360,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9502797722816468,0.6119166612625122,0.5528121590614319,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8957216739654541,0.5224896669387817,0.4969074726104736,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8138116002082825,0.3868282735347748,0.2733885049819946,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8079759478569031,0.3783436417579651,0.3620964288711548,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6919978260993958,0.2345851063728332,1.0762526988983154,284.8985290527344,284.95001220703125,299.6300048828125,293.1616516113281,297.9602355957031,297.2186279296875,284.900390625,1.0,0.6364755034446716,0.4085102677345276,0.4085102677345276,1.0,1.0,-3.316100597381592,1.0180344581604004,2.2980661392211914,0.2708720266819,0.8611204624176025,0.8611204624176025,0.0,198.68397521972656,205.0,58809.56640625,0.0,3202.224853515625,1.0,279.1571350097656,283.05426025390625,296.1837158203125,300.000732421875,293.1499938964844,293.1499938964844,279.45001220703125,38982.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195184707641602,1.0,0.0,0.0,3.6047751903533936,3.604799270629883,8.670609759064973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.0146484375,0.0,1505.4708251953125,1895.4371337890625,0.0,3584.713623046875,0.8977331519126892,1.0,0.0,3.0,1.0,0.0
18099420,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9449425339698792,0.6094457507133484,0.5503436326980591,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.894127368927002,0.5255452990531921,0.4996296763420105,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8113311529159546,0.3874389231204986,0.2737214565277099,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8055565357208252,0.3791213929653168,0.3627401888370514,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6893729567527771,0.2346175611019134,1.0762351751327517,285.0060119628906,284.95001220703125,299.6493530273437,293.1568603515625,297.9671630859375,297.2222595214844,285.00506591796875,1.0,0.6381611824035645,0.4077048301696777,0.4077048301696777,1.0,1.0,-3.3175482749938965,1.0163766145706177,2.3011715412139893,0.267973929643631,0.9569549560546876,0.9569549560546876,0.0,201.4268341064453,208.0,58117.625,0.0,3221.004638671875,1.0,279.4420471191406,283.17791748046875,296.1333312988281,299.83514404296875,293.1499938964844,293.1499938964844,279.1499938964844,33382.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110407829284668,1.0,0.0,0.0,3.719399929046631,3.719424247741699,9.230793693859596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.59765625,0.0,1591.799560546875,1895.4371337890625,0.0,3506.260009765625,0.9191206097602844,1.0,0.0,3.0,1.0,0.0
18099480,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9449425339698792,0.6094457507133484,0.5503436326980591,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.894127368927002,0.5255452990531921,0.4996296763420105,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8113311529159546,0.3874389231204986,0.2737214565277099,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8055565357208252,0.3791213929653168,0.3627401888370514,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6893729567527771,0.2346175611019134,1.0762351751327517,285.0060119628906,284.95001220703125,299.6493530273437,293.1568603515625,297.9671630859375,297.2222595214844,285.00506591796875,1.0,0.6381611824035645,0.4077048301696777,0.4077048301696777,1.0,1.0,-3.3175482749938965,1.0163766145706177,2.3011715412139893,0.267973929643631,0.9569549560546876,0.9569549560546876,0.0,201.4268341064453,208.0,58117.625,0.0,3221.004638671875,1.0,279.4420471191406,283.17791748046875,296.1333312988281,299.83514404296875,293.1499938964844,293.1499938964844,279.1499938964844,33382.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110407829284668,1.0,0.0,0.0,3.719399929046631,3.719424247741699,9.230793693859596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.59765625,0.0,1591.799560546875,1895.4371337890625,0.0,3506.260009765625,0.9191206097602844,1.0,0.0,3.0,1.0,0.0
18099540,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9384295344352722,0.605433464050293,0.5472571849822998,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8917493224143982,0.5277025103569031,0.5020314455032349,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8081179261207581,0.387260228395462,0.2738648653030395,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8024381995201111,0.379243403673172,0.3631814420223236,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6862135529518127,0.2342521399259567,1.075872540473938,284.8988342285156,284.95001220703125,299.66851806640625,293.1521301269531,297.9685363769531,297.2182006835937,284.90057373046875,1.0,0.639826774597168,0.4068993926048279,0.4068993926048279,1.0,1.0,-3.31700086593628,1.0139460563659668,2.3030548095703125,0.2657975256443023,0.8604292869567871,0.8604292869567871,0.0,204.70558166503903,211.0,58721.30859375,0.0,3238.353759765625,1.0,279.1571960449219,283.05279541015625,296.17431640625,299.9856262207031,293.1499938964844,293.1499938964844,279.45001220703125,38972.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193304777145386,1.0,0.0,0.0,3.600797414779663,3.6008214950561523,8.651485359223443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.458984375,0.0,1501.05615234375,1895.4371337890625,0.0,3582.978271484375,0.8967929482460022,1.0,0.0,3.0,1.0,0.0
18099600,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9384295344352722,0.605433464050293,0.5472571849822998,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8917493224143982,0.5277025103569031,0.5020314455032349,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8081179261207581,0.387260228395462,0.2738648653030395,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8024381995201111,0.379243403673172,0.3631814420223236,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6862135529518127,0.2342521399259567,1.075872540473938,284.8988342285156,284.95001220703125,299.66851806640625,293.1521301269531,297.9685363769531,297.2182006835937,284.90057373046875,1.0,0.639826774597168,0.4068993926048279,0.4068993926048279,1.0,1.0,-3.31700086593628,1.0139460563659668,2.3030548095703125,0.2657975256443023,0.8604292869567871,0.8604292869567871,0.0,204.70558166503903,211.0,58721.30859375,0.0,3238.353759765625,1.0,279.1571960449219,283.05279541015625,296.17431640625,299.9856262207031,293.1499938964844,293.1499938964844,279.45001220703125,38972.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193304777145386,1.0,0.0,0.0,3.600797414779663,3.6008214950561523,8.651485359223443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.458984375,0.0,1501.05615234375,1895.4371337890625,0.0,3582.978271484375,0.8967929482460022,1.0,0.0,3.0,1.0,0.0
18099660,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.933297634124756,0.6030250191688538,0.544845700263977,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8904090523719788,0.5307562947273254,0.5047476291656494,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8057769536972046,0.3878608345985412,0.2741887867450714,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8002298474311829,0.3800113797187805,0.3638128638267517,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6838323473930359,0.2342963069677353,1.0758947134017944,285.0059509277344,284.95001220703125,299.6875,293.1474914550781,297.9754333496094,297.22198486328125,285.00494384765625,1.0,0.6415092945098877,0.4061401188373565,0.4061401188373565,1.0,1.0,-3.318535089492798,1.0123354196548462,2.306199789047241,0.2645177841186523,0.9560353755950928,0.9560353755950928,0.0,207.4353485107422,214.0,58035.14453125,0.0,3257.272216796875,1.0,279.4420166015625,283.1762390136719,296.1239929199219,299.8204650878906,293.1499938964844,293.1499938964844,279.1499938964844,33369.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108635783195496,1.0,0.0,0.0,3.715790033340454,3.7158143520355225,9.21288460631331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.4345703125,0.0,1587.5675048828125,1895.4371337890625,0.0,3504.61669921875,0.9182904958724976,1.0,0.0,3.0,1.0,0.0
18099720,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.933297634124756,0.6030250191688538,0.544845700263977,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8904090523719788,0.5307562947273254,0.5047476291656494,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8057769536972046,0.3878608345985412,0.2741887867450714,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8002298474311829,0.3800113797187805,0.3638128638267517,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6838323473930359,0.2342963069677353,1.0758947134017944,285.0059509277344,284.95001220703125,299.6875,293.1474914550781,297.9754333496094,297.22198486328125,285.00494384765625,1.0,0.6415092945098877,0.4061401188373565,0.4061401188373565,1.0,1.0,-3.318535089492798,1.0123354196548462,2.306199789047241,0.2645177841186523,0.9560353755950928,0.9560353755950928,0.0,207.4353485107422,214.0,58035.14453125,0.0,3257.272216796875,1.0,279.4420166015625,283.1762390136719,296.1239929199219,299.8204650878906,293.1499938964844,293.1499938964844,279.1499938964844,33369.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108635783195496,1.0,0.0,0.0,3.715790033340454,3.7158143520355225,9.21288460631331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.4345703125,0.0,1587.5675048828125,1895.4371337890625,0.0,3504.61669921875,0.9182904958724976,1.0,0.0,3.0,1.0,0.0
18099780,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9270042777061462,0.5990911722183228,0.5418227314949036,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8882445096969604,0.5328978300094604,0.5071353912353516,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8026584982872009,0.3876676559448242,0.2743212282657623,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7973121404647827,0.3801179826259613,0.3642389178276062,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6808871626853943,0.2339377701282501,1.0755585432052612,284.89910888671875,284.95001220703125,299.706298828125,293.1429138183594,297.976806640625,297.2180480957031,284.9008483886719,1.0,0.6431731581687927,0.4053808748722076,0.4053808748722076,1.0,1.0,-3.318049192428589,1.0099990367889404,2.3080501556396484,0.263225257396698,0.8598275184631348,0.8598275184631348,0.0,210.7089080810547,217.0,58640.91015625,0.0,3274.727783203125,1.0,279.1572265625,283.0514831542969,296.1651916503906,299.97125244140625,293.1499938964844,293.1499938964844,279.45001220703125,38964.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191804528236388,1.0,0.0,0.0,3.597141981124878,3.597166061401367,8.633928700874094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.671875,0.0,1497.0157470703125,1895.4371337890625,0.0,3581.593017578125,0.8959793448448181,1.0,0.0,3.0,1.0,0.0
18099840,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9270042777061462,0.5990911722183228,0.5418227314949036,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8882445096969604,0.5328978300094604,0.5071353912353516,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8026584982872009,0.3876676559448242,0.2743212282657623,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7973121404647827,0.3801179826259613,0.3642389178276062,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6808871626853943,0.2339377701282501,1.0755585432052612,284.89910888671875,284.95001220703125,299.706298828125,293.1429138183594,297.976806640625,297.2180480957031,284.9008483886719,1.0,0.6431731581687927,0.4053808748722076,0.4053808748722076,1.0,1.0,-3.318049192428589,1.0099990367889404,2.3080501556396484,0.263225257396698,0.8598275184631348,0.8598275184631348,0.0,210.7089080810547,217.0,58640.91015625,0.0,3274.727783203125,1.0,279.1572265625,283.0514831542969,296.1651916503906,299.97125244140625,293.1499938964844,293.1499938964844,279.45001220703125,38964.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191804528236388,1.0,0.0,0.0,3.597141981124878,3.597166061401367,8.633928700874094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.671875,0.0,1497.0157470703125,1895.4371337890625,0.0,3581.593017578125,0.8959793448448181,1.0,0.0,3.0,1.0,0.0
18099900,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9240301251411438,0.5978369116783142,0.5403844714164734,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8872514963150024,0.5343464016914368,0.508316159248352,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8011654615402222,0.3878859281539917,0.2743641436100006,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7959182858467102,0.3804288208484649,0.3644186556339264,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6794484853744507,0.2339042872190475,1.0751687288284302,285.0173645019531,284.95001220703125,299.71563720703125,293.140625,297.97967529296875,297.21923828125,285.0191345214844,1.0,0.6439473628997803,0.4050012528896332,0.4050012528896332,1.0,1.0,-3.3175323009490967,1.0087507963180542,2.308781385421753,0.2622793912887573,0.9408539533615112,0.9408539533615112,0.0,212.2575836181641,217.0,57803.125,0.0,3282.348876953125,1.0,279.400390625,283.18475341796875,296.10791015625,299.7554016113281,293.1499938964844,293.1499938964844,279.45001220703125,34245.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129319190979004,1.0,0.0,0.0,3.644260883331299,3.64428448677063,8.861601372700534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.4814453125,0.0,1513.6839599609375,1895.4371337890625,0.0,3523.792724609375,0.9044631123542786,1.0,0.0,3.0,1.0,0.0
18099960,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9220254421234132,0.5967479944229126,0.5394629240036011,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8869785666465759,0.5359392166137695,0.5098342299461365,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8003668189048767,0.3882507383823395,0.2746306955814361,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7951821684837341,0.3808678984642029,0.3648507595062256,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6786066293716431,0.2339832037687301,1.0755858421325684,285.0064697265625,284.95001220703125,299.72491455078125,293.1383972167969,297.983642578125,297.2219543457031,285.0050964355469,1.0,0.6448529362678528,0.4046304225921631,0.4046304225921631,1.0,1.0,-3.3195888996124268,1.008434176445007,2.311154842376709,0.2615836858749389,0.9556573629379272,0.9556573629379272,0.0,213.4451446533203,220.0,57957.41015625,0.0,3293.718505859375,1.0,279.4427185058594,283.1748352050781,296.1141967773437,299.80584716796875,293.1499938964844,293.1499938964844,279.1499938964844,33340.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106825590133668,1.0,0.0,0.0,3.713388442993164,3.713412523269653,9.200978752232912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.9697265625,0.0,1584.596923828125,1895.4371337890625,0.0,3502.93701171875,0.917494297027588,1.0,0.0,3.0,1.0,0.0
18100020,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.916022777557373,0.5928984880447388,0.5365228056907654,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8849097490310669,0.5380602478981018,0.5122120976448059,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7973470091819763,0.388041615486145,0.2747567296028137,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7923640608787537,0.3809566795825958,0.3652659058570862,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6757839322090149,0.2336271554231643,1.0752778053283691,284.8993225097656,284.95001220703125,299.74334716796875,293.13397216796875,297.98492431640625,297.2180480957031,284.9010314941406,1.0,0.6465173363685608,0.4038888216018677,0.4038888216018677,1.0,1.0,-3.319202184677124,1.0062364339828491,2.3129658699035645,0.259405106306076,0.8593648672103882,0.8593648672103882,0.0,216.70928955078125,223.0,58568.8515625,0.0,3311.345458984375,1.0,279.1572570800781,283.0500793457031,296.1563720703125,299.9577331542969,293.1499938964844,293.1499938964844,279.45001220703125,38952.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190577864646912,1.0,0.0,0.0,3.5940682888031006,3.59409236907959,8.619180107416469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.7626953125,0.0,1493.580322265625,1895.4371337890625,0.0,3580.46044921875,0.8952876925468445,1.0,0.0,3.0,1.0,0.0
18100080,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.916022777557373,0.5928984880447388,0.5365228056907654,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8849097490310669,0.5380602478981018,0.5122120976448059,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7973470091819763,0.388041615486145,0.2747567296028137,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7923640608787537,0.3809566795825958,0.3652659058570862,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6757839322090149,0.2336271554231643,1.0752778053283691,284.8993225097656,284.95001220703125,299.74334716796875,293.13397216796875,297.98492431640625,297.2180480957031,284.9010314941406,1.0,0.6465173363685608,0.4038888216018677,0.4038888216018677,1.0,1.0,-3.319202184677124,1.0062364339828491,2.3129658699035645,0.259405106306076,0.8593648672103882,0.8593648672103882,0.0,216.70928955078125,223.0,58568.8515625,0.0,3311.345458984375,1.0,279.1572570800781,283.0500793457031,296.1563720703125,299.9577331542969,293.1499938964844,293.1499938964844,279.45001220703125,38952.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190577864646912,1.0,0.0,0.0,3.5940682888031006,3.59409236907959,8.619180107416469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.7626953125,0.0,1493.580322265625,1895.4371337890625,0.0,3580.46044921875,0.8952876925468445,1.0,0.0,3.0,1.0,0.0
