time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100140,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9113706350326538,0.590622067451477,0.5342364311218262,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.883712112903595,0.5410885810852051,0.5149038434028625,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7951333522796631,0.3886102735996246,0.2750605046749115,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7903114557266235,0.3816913068294525,0.3658680617809295,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6736032366752625,0.2336757928133011,1.0753365755081177,285.0057678222656,284.95001220703125,299.7615661621094,293.1296081542969,297.9916687011719,297.2218933105469,285.0047607421875,1.0,0.6481986045837402,0.4031471908092499,0.4031471908092499,1.0,1.0,-3.3208398818969727,1.0047725439071655,2.3160672187805176,0.2570329010486603,0.9545753598213196,0.9545753598213196,0.0,219.43911743164065,226.0,57893.859375,0.0,3330.545166015625,1.0,279.4419860839844,283.1728820800781,296.10626220703125,299.79351806640625,293.1499938964844,293.1499938964844,279.1499938964844,33349.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106150269508362,1.0,0.0,0.0,3.710020065307617,3.7100441455841056,9.184294071928888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.216796875,0.0,1580.820556640625,1895.4371337890625,0.0,3502.310791015625,0.9169766902923584,1.0,0.0,3.0,1.0,0.0
18100200,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9113706350326538,0.590622067451477,0.5342364311218262,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.883712112903595,0.5410885810852051,0.5149038434028625,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7951333522796631,0.3886102735996246,0.2750605046749115,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7903114557266235,0.3816913068294525,0.3658680617809295,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6736032366752625,0.2336757928133011,1.0753365755081177,285.0057678222656,284.95001220703125,299.7615661621094,293.1296081542969,297.9916687011719,297.2218933105469,285.0047607421875,1.0,0.6481986045837402,0.4031471908092499,0.4031471908092499,1.0,1.0,-3.3208398818969727,1.0047725439071655,2.3160672187805176,0.2570329010486603,0.9545753598213196,0.9545753598213196,0.0,219.43911743164065,226.0,57893.859375,0.0,3330.545166015625,1.0,279.4419860839844,283.1728820800781,296.10626220703125,299.79351806640625,293.1499938964844,293.1499938964844,279.1499938964844,33349.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106150269508362,1.0,0.0,0.0,3.710020065307617,3.7100441455841056,9.184294071928888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.216796875,0.0,1580.820556640625,1895.4371337890625,0.0,3502.310791015625,0.9169766902923584,1.0,0.0,3.0,1.0,0.0
18100260,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9059041738510132,0.5868585705757141,0.5313583016395569,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8817547559738159,0.5431894659996033,0.5172582268714905,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7922316789627075,0.3883883059024811,0.2751735746860504,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7876123189926147,0.3817658126354217,0.3662655353546142,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6709204316139221,0.2333249896764755,1.0750384330749512,284.8995361328125,284.95001220703125,299.7796325683594,293.1253662109375,297.99273681640625,297.2178955078125,284.9012145996094,1.0,0.6498618125915527,0.4024049341678619,0.4024049341678619,1.0,1.0,-3.320473909378052,1.002582550048828,2.317891359329224,0.2547138333320617,0.8588655591011047,0.8588655591011047,0.0,222.70867919921875,229.0,58503.44921875,0.0,3348.2529296875,1.0,279.1572570800781,283.0486755371094,296.1478881835937,299.9449768066406,293.1499938964844,293.1499938964844,279.45001220703125,38953.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189777970314026,1.0,0.0,0.0,3.591365337371826,3.5913894176483154,8.606220944784582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.5361328125,0.0,1490.6505126953125,1895.4371337890625,0.0,3579.72216796875,0.8946934342384338,1.0,0.0,3.0,1.0,0.0
18100320,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9059041738510132,0.5868585705757141,0.5313583016395569,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8817547559738159,0.5431894659996033,0.5172582268714905,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7922316789627075,0.3883883059024811,0.2751735746860504,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7876123189926147,0.3817658126354217,0.3662655353546142,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6709204316139221,0.2333249896764755,1.0750384330749512,284.8995361328125,284.95001220703125,299.7796325683594,293.1253662109375,297.99273681640625,297.2178955078125,284.9012145996094,1.0,0.6498618125915527,0.4024049341678619,0.4024049341678619,1.0,1.0,-3.320473909378052,1.002582550048828,2.317891359329224,0.2547138333320617,0.8588655591011047,0.8588655591011047,0.0,222.70867919921875,229.0,58503.44921875,0.0,3348.2529296875,1.0,279.1572570800781,283.0486755371094,296.1478881835937,299.9449768066406,293.1499938964844,293.1499938964844,279.45001220703125,38953.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189777970314026,1.0,0.0,0.0,3.591365337371826,3.5913894176483154,8.606220944784582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.5361328125,0.0,1490.6505126953125,1895.4371337890625,0.0,3579.72216796875,0.8946934342384338,1.0,0.0,3.0,1.0,0.0
18100380,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9018207788467408,0.5846548676490784,0.52913898229599,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8806732296943665,0.5462073683738708,0.5199377536773682,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7901433110237122,0.3889476656913757,0.2754703164100647,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7856837511062622,0.3824903070926666,0.3668569326400757,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.668880045413971,0.2333806455135345,1.0751255750656128,285.0057373046875,284.95001220703125,299.7974853515625,293.1212158203125,297.9992980957031,297.2217102050781,285.0047302246094,1.0,0.6515446901321411,0.401662677526474,0.401662677526474,1.0,1.0,-3.322190761566162,1.001117467880249,2.321073293685913,0.2526287138462066,0.9539446234703064,0.9539446234703064,0.0,225.4365997314453,232.0,57832.25390625,0.0,3367.6474609375,1.0,279.44195556640625,283.1712951660156,296.09783935546875,299.7810974121094,293.1499938964844,293.1499938964844,279.1499938964844,33344.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105318784713744,1.0,0.0,0.0,3.70764422416687,3.70766830444336,9.172534873869154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.8349609375,0.0,1578.0650634765625,1895.4371337890625,0.0,3501.5390625,0.9164377450942992,1.0,0.0,3.0,1.0,0.0
18100440,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9018207788467408,0.5846548676490784,0.52913898229599,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8806732296943665,0.5462073683738708,0.5199377536773682,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7901433110237122,0.3889476656913757,0.2754703164100647,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7856837511062622,0.3824903070926666,0.3668569326400757,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.668880045413971,0.2333806455135345,1.0751255750656128,285.0057373046875,284.95001220703125,299.7974853515625,293.1212158203125,297.9992980957031,297.2217102050781,285.0047302246094,1.0,0.6515446901321411,0.401662677526474,0.401662677526474,1.0,1.0,-3.322190761566162,1.001117467880249,2.321073293685913,0.2526287138462066,0.9539446234703064,0.9539446234703064,0.0,225.4365997314453,232.0,57832.25390625,0.0,3367.6474609375,1.0,279.44195556640625,283.1712951660156,296.09783935546875,299.7810974121094,293.1499938964844,293.1499938964844,279.1499938964844,33344.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105318784713744,1.0,0.0,0.0,3.70764422416687,3.70766830444336,9.172534873869154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.8349609375,0.0,1578.0650634765625,1895.4371337890625,0.0,3501.5390625,0.9164377450942992,1.0,0.0,3.0,1.0,0.0
18100500,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.899761974811554,0.5828972458839417,0.5279994010925293,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8801054358482361,0.5473281145095825,0.5212915539741516,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7890956997871399,0.3889116644859314,0.2756432294845581,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7847168445587158,0.3825924396514892,0.367186427116394,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6678918600082397,0.2332674264907837,1.0754107236862185,284.8743896484375,284.95001220703125,299.8063659667969,293.1191711425781,298.0003356933594,297.2205505371094,284.87158203125,1.0,0.6524456143379211,0.40129154920578,0.40129154920578,1.0,1.0,-3.323402166366577,1.0004953145980835,2.322906732559204,0.2517984211444855,0.8649200797080994,0.8649200797080994,0.0,226.87799072265625,232.0,58766.94921875,0.0,3378.586181640625,1.0,279.1963195800781,283.02154541015625,296.15216064453125,300.000244140625,293.1499938964844,293.1499938964844,279.1499938964844,37488.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168505668640136,1.0,0.0,0.0,3.678173303604126,3.678197860717773,9.027295959640468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.6005859375,0.0,1575.9608154296875,1895.4371337890625,0.0,3560.065673828125,0.9104214906692504,1.0,0.0,3.0,1.0,0.0
18100560,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8969163298606873,0.5809805989265442,0.5263371467590332,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8788554072380066,0.5482880473136902,0.5222750306129456,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.787391185760498,0.3887158036231994,0.2755762934684753,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7831326723098755,0.382553368806839,0.3672435581684112,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6663609147071838,0.233036607503891,1.0748542547225952,284.89971923828125,284.95001220703125,299.815185546875,293.1171569824219,298.00018310546875,297.2177124023437,284.90155029296875,1.0,0.6532096862792969,0.4009357690811157,0.4009357690811157,1.0,1.0,-3.3219072818756104,0.9989712238311768,2.3229360580444336,0.2506484389305115,0.8584941029548645,0.8584941029548645,0.0,228.7034606933593,235.0,58442.76171875,0.0,3385.531005859375,1.0,279.1572570800781,283.04742431640625,296.13983154296875,299.93292236328125,293.1499938964844,293.1499938964844,279.45001220703125,38948.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189069271087646,1.0,0.0,0.0,3.58879828453064,3.58882212638855,8.593921734245669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.85009765625,0.0,1487.8277587890625,1895.4371337890625,0.0,3579.0673828125,0.8941797614097595,1.0,0.0,3.0,1.0,0.0
18100620,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8930700421333313,0.5788499712944031,0.5241833329200745,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.877863347530365,0.5512906312942505,0.5249373316764832,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.785407304763794,0.389263778924942,0.2758645713329315,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7813069820404053,0.3832662105560303,0.3678228855133056,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6644402742385864,0.2330968677997589,1.074961543083191,285.0057067871094,284.95001220703125,299.8326721191406,293.1131896972656,298.0066223144531,297.22149658203125,285.00469970703125,1.0,0.6548938155174255,0.4002241790294647,0.4002241790294647,1.0,1.0,-3.3236820697784424,0.9975939393043518,2.326088190078736,0.2488104403018951,0.9534399509429932,0.9534399509429932,0.0,231.4342498779297,238.0,57776.8984375,0.0,3405.101806640625,1.0,279.44195556640625,283.169677734375,296.0898742675781,299.7694702148437,293.1499938964844,293.1499938964844,279.1499938964844,33337.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104650616645812,1.0,0.0,0.0,3.705666065216065,3.7056901454925537,9.162749847746454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.337890625,0.0,1575.764404296875,1895.4371337890625,0.0,3500.9189453125,0.9159874320030212,1.0,0.0,3.0,1.0,0.0
18100680,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8930700421333313,0.5788499712944031,0.5241833329200745,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.877863347530365,0.5512906312942505,0.5249373316764832,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.785407304763794,0.389263778924942,0.2758645713329315,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7813069820404053,0.3832662105560303,0.3678228855133056,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6644402742385864,0.2330968677997589,1.074961543083191,285.0057067871094,284.95001220703125,299.8326721191406,293.1131896972656,298.0066223144531,297.22149658203125,285.00469970703125,1.0,0.6548938155174255,0.4002241790294647,0.4002241790294647,1.0,1.0,-3.3236820697784424,0.9975939393043518,2.326088190078736,0.2488104403018951,0.9534399509429932,0.9534399509429932,0.0,231.4342498779297,238.0,57776.8984375,0.0,3405.101806640625,1.0,279.44195556640625,283.169677734375,296.0898742675781,299.7694702148437,293.1499938964844,293.1499938964844,279.1499938964844,33337.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104650616645812,1.0,0.0,0.0,3.705666065216065,3.7056901454925537,9.162749847746454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.337890625,0.0,1575.764404296875,1895.4371337890625,0.0,3500.9189453125,0.9159874320030212,1.0,0.0,3.0,1.0,0.0
18100740,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8883754014968872,0.5752662420272827,0.521455705165863,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8761537075042725,0.5533466339111328,0.5272517800331116,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7827804088592529,0.3890222012996673,0.275962084531784,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7788787484169006,0.3833166062831878,0.3681966960430145,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.662060022354126,0.232757419347763,1.0747060775756836,284.89990234375,284.95001220703125,299.8500061035156,293.1093444824219,298.0073547363281,297.2174072265625,284.9015808105469,1.0,0.656559407711029,0.3995126187801361,0.3995126187801361,1.0,1.0,-3.3234541416168213,0.995500147342682,2.327953815460205,0.2469848245382309,0.8581669926643372,0.8581669926643372,0.0,234.70281982421875,241.0,58390.390625,0.0,3423.126708984375,1.0,279.15728759765625,283.0458679199219,296.1319885253906,299.921630859375,293.1499938964844,293.1499938964844,279.45001220703125,38942.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918856918811798,1.0,0.0,0.0,3.587066411972046,3.587090492248535,8.585629416302254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.06787109375,0.0,1485.9127197265625,1895.4371337890625,0.0,3578.605712890625,0.8937352895736694,1.0,0.0,3.0,1.0,0.0
18100800,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8883754014968872,0.5752662420272827,0.521455705165863,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8761537075042725,0.5533466339111328,0.5272517800331116,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7827804088592529,0.3890222012996673,0.275962084531784,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7788787484169006,0.3833166062831878,0.3681966960430145,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.662060022354126,0.232757419347763,1.0747060775756836,284.89990234375,284.95001220703125,299.8500061035156,293.1093444824219,298.0073547363281,297.2174072265625,284.9015808105469,1.0,0.656559407711029,0.3995126187801361,0.3995126187801361,1.0,1.0,-3.3234541416168213,0.995500147342682,2.327953815460205,0.2469848245382309,0.8581669926643372,0.8581669926643372,0.0,234.70281982421875,241.0,58390.390625,0.0,3423.126708984375,1.0,279.15728759765625,283.0458679199219,296.1319885253906,299.921630859375,293.1499938964844,293.1499938964844,279.45001220703125,38942.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918856918811798,1.0,0.0,0.0,3.587066411972046,3.587090492248535,8.585629416302254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.06787109375,0.0,1485.9127197265625,1895.4371337890625,0.0,3578.605712890625,0.8937352895736694,1.0,0.0,3.0,1.0,0.0
18100860,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8815393447875977,0.5712257027626038,0.518066942691803,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8720681071281433,0.5542063117027283,0.5284363627433777,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7777312397956848,0.3874444663524627,0.275162398815155,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7739688754081726,0.3818296194076538,0.3672584295272827,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.656866729259491,0.2304995507001876,1.0672687292099,284.9936218261719,284.95001220703125,299.8671569824219,293.1056823730469,297.9985046386719,297.20037841796875,284.9922180175781,1.0,0.6573030352592468,0.3988447189331054,0.3988447189331054,1.0,1.0,-3.309781789779663,0.9888513088226318,2.3209304809570312,0.2437423765659332,0.9416979551315308,0.9416979551315308,0.0,239.44110107421875,244.0,57456.9140625,0.0,3418.611328125,1.0,279.44189453125,283.1614074707031,296.0802917480469,299.7466125488281,293.1499938964844,293.1499938964844,279.1499938964844,33714.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101038575172424,1.0,0.0,0.0,3.693414688110352,3.693438768386841,9.102264471039234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.234375,0.0,1564.704345703125,1895.4371337890625,0.0,3497.5673828125,0.9134016633033752,1.0,0.0,3.0,1.0,0.0
18100920,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8815393447875977,0.5712257027626038,0.518066942691803,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8720681071281433,0.5542063117027283,0.5284363627433777,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7777312397956848,0.3874444663524627,0.275162398815155,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7739688754081726,0.3818296194076538,0.3672584295272827,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.656866729259491,0.2304995507001876,1.0672687292099,284.9936218261719,284.95001220703125,299.8671569824219,293.1056823730469,297.9985046386719,297.20037841796875,284.9922180175781,1.0,0.6573030352592468,0.3988447189331054,0.3988447189331054,1.0,1.0,-3.309781789779663,0.9888513088226318,2.3209304809570312,0.2437423765659332,0.9416979551315308,0.9416979551315308,0.0,239.44110107421875,244.0,57456.9140625,0.0,3418.611328125,1.0,279.44189453125,283.1614074707031,296.0802917480469,299.7466125488281,293.1499938964844,293.1499938964844,279.1499938964844,33714.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101038575172424,1.0,0.0,0.0,3.693414688110352,3.693438768386841,9.102264471039234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.234375,0.0,1564.704345703125,1895.4371337890625,0.0,3497.5673828125,0.9134016633033752,1.0,0.0,3.0,1.0,0.0
18100980,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.875518798828125,0.5668176412582397,0.514451801776886,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8688071370124817,0.5550902485847473,0.5295048356056213,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7735224366188049,0.3861133456230163,0.2743839025497436,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7698728442192078,0.3806407749652862,0.3663169741630554,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6524361371994019,0.2287284880876541,1.0599175691604614,284.89459228515625,284.95001220703125,299.8842468261719,293.102294921875,297.9921264648437,297.1869812011719,284.8962097167969,1.0,0.6576184630393982,0.3981768190860748,0.3981768190860748,1.0,1.0,-3.295811891555786,0.982109546661377,2.313702344894409,0.2404774874448776,0.8439083099365234,0.8439083099365234,0.0,243.33670043945312,247.0,57695.94921875,0.0,3408.67919921875,1.0,279.15753173828125,283.0500793457031,296.11749267578125,299.86883544921875,293.1499938964844,293.1499938964844,279.45001220703125,39639.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169925451278688,1.0,0.0,0.0,3.540667772293091,3.540691375732422,8.364955874640145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.7939453125,0.0,1441.3111572265625,1895.4371337890625,0.0,3561.37841796875,0.8840934634208679,1.0,0.0,3.0,1.0,0.0
18101040,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.875518798828125,0.5668176412582397,0.514451801776886,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8688071370124817,0.5550902485847473,0.5295048356056213,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7735224366188049,0.3861133456230163,0.2743839025497436,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7698728442192078,0.3806407749652862,0.3663169741630554,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6524361371994019,0.2287284880876541,1.0599175691604614,284.89459228515625,284.95001220703125,299.8842468261719,293.102294921875,297.9921264648437,297.1869812011719,284.8962097167969,1.0,0.6576184630393982,0.3981768190860748,0.3981768190860748,1.0,1.0,-3.295811891555786,0.982109546661377,2.313702344894409,0.2404774874448776,0.8439083099365234,0.8439083099365234,0.0,243.33670043945312,247.0,57695.94921875,0.0,3408.67919921875,1.0,279.15753173828125,283.0500793457031,296.11749267578125,299.86883544921875,293.1499938964844,293.1499938964844,279.45001220703125,39639.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169925451278688,1.0,0.0,0.0,3.540667772293091,3.540691375732422,8.364955874640145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.7939453125,0.0,1441.3111572265625,1895.4371337890625,0.0,3561.37841796875,0.8840934634208679,1.0,0.0,3.0,1.0,0.0
18101100,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.87323397397995,0.5654696822166443,0.5129227042198181,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8678333163261414,0.5561239123344421,0.5302497744560242,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.772056519985199,0.385975033044815,0.2741473913192749,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7684499025344849,0.3805137872695923,0.3660396337509155,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6508247256278992,0.2282079756259918,1.0571047067642212,285.0093078613281,284.95001220703125,299.8927307128906,293.1006774902344,297.9930419921875,297.1860046386719,285.0106811523437,1.0,0.6577897071838379,0.3978428542613983,0.3978428542613983,1.0,1.0,-3.290859699249268,0.9794501662254332,2.311409473419189,0.239029660820961,0.920604944229126,0.920604944229126,0.0,244.775634765625,247.0,56806.22265625,0.0,3405.503173828125,1.0,279.3989562988281,283.18084716796875,296.0600280761719,299.6476745605469,293.1499938964844,293.1499938964844,279.45001220703125,34567.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099020957946776,1.0,0.0,0.0,3.5841360092163086,3.584159135818481,8.57160728173767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.0712890625,0.0,1450.59521484375,1895.4371337890625,0.0,3495.695068359375,0.8913533687591553,1.0,0.0,3.0,1.0,0.0
18101160,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.871753454208374,0.5643094182014465,0.5119228959083557,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8675685524940491,0.5573485493659973,0.531402587890625,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7712899446487427,0.3860363364219665,0.2741848528385162,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7676910758018494,0.3805748522281647,0.3660885691642761,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6498334407806396,0.2278767079114914,1.0555132627487185,284.9958190917969,284.95001220703125,299.9012145996094,293.09912109375,297.9959411621094,297.1872863769531,284.9945373535156,1.0,0.658143937587738,0.3976667523384094,0.3976667523384094,1.0,1.0,-3.2892303466796875,0.9783542156219482,2.31087613105774,0.2384556084871292,0.9303253293037416,0.9303253293037416,0.0,245.79071044921875,250.0,56884.515625,0.0,3407.501953125,1.0,279.4421691894531,283.1703491210937,296.06744384765625,299.6934814453125,293.1499938964844,293.1499938964844,279.1499938964844,33685.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906911849975586,1.0,0.0,0.0,3.648064136505127,3.648087739944458,8.880107316144858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.70703125,0.0,1513.703857421875,1895.4371337890625,0.0,3467.92236328125,0.9030368328094482,1.0,0.0,3.0,1.0,0.0
18101220,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.867560625076294,0.5605776906013489,0.5089964866638184,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8660210967063904,0.5588685870170593,0.5331538319587708,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7688427567481995,0.385398268699646,0.2739606499671936,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7653411626815796,0.3800823092460632,0.3658885657787323,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.647293746471405,0.2269099205732345,1.052107810974121,284.9031982421875,284.95001220703125,299.9181213378906,293.09619140625,297.9963684082031,297.1822814941406,284.9039001464844,1.0,0.6588795185089111,0.3973144888877868,0.3973144888877868,1.0,1.0,-3.2832186222076416,0.9752630591392516,2.307955503463745,0.2370696663856506,0.8412029147148132,0.8412029147148132,0.0,248.6023406982422,253.0,57296.171875,0.0,3409.595703125,1.0,279.1588134765625,283.06103515625,296.1117248535156,299.83380126953125,293.1499938964844,293.1499938964844,279.45001220703125,39223.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140170812606812,1.0,0.0,0.0,3.508575677871704,3.508599042892456,8.214005902118515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.14208984375,0.0,1404.6282958984375,1895.4371337890625,0.0,3533.845703125,0.8764326572418213,1.0,0.0,3.0,1.0,0.0
18101280,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.867560625076294,0.5605776906013489,0.5089964866638184,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8660210967063904,0.5588685870170593,0.5331538319587708,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7688427567481995,0.385398268699646,0.2739606499671936,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7653411626815796,0.3800823092460632,0.3658885657787323,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.647293746471405,0.2269099205732345,1.052107810974121,284.9031982421875,284.95001220703125,299.9181213378906,293.09619140625,297.9963684082031,297.1822814941406,284.9039001464844,1.0,0.6588795185089111,0.3973144888877868,0.3973144888877868,1.0,1.0,-3.2832186222076416,0.9752630591392516,2.307955503463745,0.2370696663856506,0.8412029147148132,0.8412029147148132,0.0,248.6023406982422,253.0,57296.171875,0.0,3409.595703125,1.0,279.1588134765625,283.06103515625,296.1117248535156,299.83380126953125,293.1499938964844,293.1499938964844,279.45001220703125,39223.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140170812606812,1.0,0.0,0.0,3.508575677871704,3.508599042892456,8.214005902118515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.14208984375,0.0,1404.6282958984375,1895.4371337890625,0.0,3533.845703125,0.8764326572418213,1.0,0.0,3.0,1.0,0.0
18101340,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8643267154693604,0.5583454966545105,0.5067868232727051,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8652349710464478,0.5613774657249451,0.5353586077690125,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7671285271644592,0.3856019377708435,0.2740115225315094,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.763685405254364,0.380312979221344,0.3660120964050293,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6453943848609924,0.2264648973941803,1.0498729944229126,284.999267578125,284.95001220703125,299.9349365234375,293.0934143066406,298.003173828125,297.1861267089844,284.9982604980469,1.0,0.6598386764526367,0.3969622254371643,0.3969622254371643,1.0,1.0,-3.2807259559631348,0.9734229445457458,2.307302951812744,0.2356274276971817,0.9278863072395324,0.9278863072395324,0.0,250.94430541992188,256.0,56609.09375,0.0,3417.060302734375,1.0,279.4413452148437,283.1756286621094,296.06573486328125,299.67266845703125,293.1499938964844,293.1499938964844,279.1499938964844,33451.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047355651855468,1.0,0.0,0.0,3.624338865280152,3.624361991882324,8.764978360886744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.6015625,0.0,1485.8717041015625,1895.4371337890625,0.0,3447.685546875,0.8976859450340271,1.0,0.0,3.0,1.0,0.0
18101400,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8643267154693604,0.5583454966545105,0.5067868232727051,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8652349710464478,0.5613774657249451,0.5353586077690125,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7671285271644592,0.3856019377708435,0.2740115225315094,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.763685405254364,0.380312979221344,0.3660120964050293,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6453943848609924,0.2264648973941803,1.0498729944229126,284.999267578125,284.95001220703125,299.9349365234375,293.0934143066406,298.003173828125,297.1861267089844,284.9982604980469,1.0,0.6598386764526367,0.3969622254371643,0.3969622254371643,1.0,1.0,-3.2807259559631348,0.9734229445457458,2.307302951812744,0.2356274276971817,0.9278863072395324,0.9278863072395324,0.0,250.94430541992188,256.0,56609.09375,0.0,3417.060302734375,1.0,279.4413452148437,283.1756286621094,296.06573486328125,299.67266845703125,293.1499938964844,293.1499938964844,279.1499938964844,33451.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047355651855468,1.0,0.0,0.0,3.624338865280152,3.624361991882324,8.764978360886744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.6015625,0.0,1485.8717041015625,1895.4371337890625,0.0,3447.685546875,0.8976859450340271,1.0,0.0,3.0,1.0,0.0
18101460,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8602677583694458,0.5547777414321899,0.504018247127533,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8637177348136902,0.5629810094833374,0.5372161269187927,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7647836804389954,0.3850855529308319,0.2738915383815765,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.761441707611084,0.3799416422843933,0.3659583032131195,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6431072354316711,0.2257030010223388,1.047577977180481,284.9052734375,284.95001220703125,299.9516906738281,293.0908203125,298.0042419433594,297.1825256347656,284.9059143066406,1.0,0.6609002947807312,0.3964464962482452,0.3964464962482452,1.0,1.0,-3.2766683101654053,0.970607042312622,2.306061267852783,0.2334210127592086,0.8399761915206909,0.8399761915206909,0.0,253.93878173828125,259.0,57079.58984375,0.0,3424.586669921875,1.0,279.158935546875,283.06396484375,296.1095886230469,299.817626953125,293.1499938964844,293.1499938964844,279.45001220703125,39033.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124787449836732,1.0,0.0,0.0,3.4930341243743896,3.4930572509765625,8.141398097905039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.857421875,0.0,1387.1717529296875,1895.4371337890625,0.0,3519.59326171875,0.8728435635566711,1.0,0.0,3.0,1.0,0.0
18101520,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8602677583694458,0.5547777414321899,0.504018247127533,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8637177348136902,0.5629810094833374,0.5372161269187927,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7647836804389954,0.3850855529308319,0.2738915383815765,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.761441707611084,0.3799416422843933,0.3659583032131195,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6431072354316711,0.2257030010223388,1.047577977180481,284.9052734375,284.95001220703125,299.9516906738281,293.0908203125,298.0042419433594,297.1825256347656,284.9059143066406,1.0,0.6609002947807312,0.3964464962482452,0.3964464962482452,1.0,1.0,-3.2766683101654053,0.970607042312622,2.306061267852783,0.2334210127592086,0.8399761915206909,0.8399761915206909,0.0,253.93878173828125,259.0,57079.58984375,0.0,3424.586669921875,1.0,279.158935546875,283.06396484375,296.1095886230469,299.817626953125,293.1499938964844,293.1499938964844,279.45001220703125,39033.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124787449836732,1.0,0.0,0.0,3.4930341243743896,3.4930572509765625,8.141398097905039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.857421875,0.0,1387.1717529296875,1895.4371337890625,0.0,3519.59326171875,0.8728435635566711,1.0,0.0,3.0,1.0,0.0
18101580,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8570765852928162,0.5526498556137085,0.5019174218177795,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8628683686256409,0.5655138492584229,0.5394607782363892,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7630752921104431,0.3853569328784942,0.2740011215209961,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7597828507423401,0.3802201449871063,0.3661471903324127,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6413055658340454,0.2253630459308624,1.0459387302398682,284.9992980957031,284.95001220703125,299.9683532714844,293.08837890625,298.01104736328125,297.1869506835937,284.99822998046875,1.0,0.6620835661888123,0.3959307968616485,0.3959307968616485,1.0,1.0,-3.275219678878784,0.968699038028717,2.306520700454712,0.2312055826187133,0.9257954359054564,0.9257954359054564,0.0,256.48309326171875,262.0,56428.38671875,0.0,3435.5322265625,1.0,279.44122314453125,283.1761474609375,296.06256103515625,299.6581115722656,293.1499938964844,293.1499938964844,279.1499938964844,33365.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035728573799132,1.0,0.0,0.0,3.6122000217437744,3.6122231483459473,8.70636483796261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.9189453125,0.0,1472.0137939453125,1895.4371337890625,0.0,3436.865478515625,0.8948878049850464,1.0,0.0,3.0,1.0,0.0
18101640,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8570765852928162,0.5526498556137085,0.5019174218177795,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8628683686256409,0.5655138492584229,0.5394607782363892,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7630752921104431,0.3853569328784942,0.2740011215209961,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7597828507423401,0.3802201449871063,0.3661471903324127,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6413055658340454,0.2253630459308624,1.0459387302398682,284.9992980957031,284.95001220703125,299.9683532714844,293.08837890625,298.01104736328125,297.1869506835937,284.99822998046875,1.0,0.6620835661888123,0.3959307968616485,0.3959307968616485,1.0,1.0,-3.275219678878784,0.968699038028717,2.306520700454712,0.2312055826187133,0.9257954359054564,0.9257954359054564,0.0,256.48309326171875,262.0,56428.38671875,0.0,3435.5322265625,1.0,279.44122314453125,283.1761474609375,296.06256103515625,299.6581115722656,293.1499938964844,293.1499938964844,279.1499938964844,33365.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035728573799132,1.0,0.0,0.0,3.6122000217437744,3.6122231483459473,8.70636483796261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.9189453125,0.0,1472.0137939453125,1895.4371337890625,0.0,3436.865478515625,0.8948878049850464,1.0,0.0,3.0,1.0,0.0
18101700,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8553997874259949,0.5509734153747559,0.5008190274238586,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8623707890510559,0.5663759708404541,0.5405737161636353,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7621831297874451,0.3851886391639709,0.2740745842456817,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7589139342308044,0.3801015317440033,0.3662636876106262,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6404065489768982,0.2250600606203079,1.0453426837921145,284.873779296875,284.95001220703125,299.9766845703125,293.0871887207031,298.0121459960937,297.1859741210937,284.8720092773437,1.0,0.6627461910247803,0.3956729471683502,0.3956729471683502,1.0,1.0,-3.274754524230957,0.9678252935409546,2.306929111480713,0.2302757203578949,0.8389541506767273,0.8389541506767273,0.0,257.87725830078125,262.0,57234.5078125,0.0,3442.263671875,1.0,279.1991271972656,283.0347900390625,296.1183166503906,299.8715515136719,293.1499938964844,293.1499938964844,279.1499938964844,38047.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097436666488647,1.0,0.0,0.0,3.57070255279541,3.570726156234741,8.507473694407963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.734375,0.0,1461.7059326171875,1895.4371337890625,0.0,3494.224853515625,0.8866090774536133,1.0,0.0,3.0,1.0,0.0
18101760,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8531563878059387,0.5492050051689148,0.4992637634277344,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8613571524620056,0.5671231746673584,0.5413341522216797,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7608059644699097,0.384910374879837,0.2739332020282745,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7575914859771729,0.3798788785934448,0.3661306798458099,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6391301155090332,0.2246701568365097,1.0440064668655396,284.9051513671875,284.95001220703125,299.9849853515625,293.0860595703125,298.0123291015625,297.1837158203125,284.9065246582031,1.0,0.6632969379425049,0.3954251408576965,0.3954251408576965,1.0,1.0,-3.2718634605407715,0.9661399722099304,2.3057234287261963,0.2290740013122558,0.8382354974746704,0.8382354974746704,0.0,259.61749267578125,265.0,56906.12890625,0.0,3445.396240234375,1.0,279.1583557128906,283.06500244140625,296.1064147949219,299.8038024902344,293.1499938964844,293.1499938964844,279.45001220703125,39010.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115428924560548,1.0,0.0,0.0,3.4804420471191406,3.4804649353027344,8.082805038611696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.14892578125,0.0,1374.0574951171875,1895.4371337890625,0.0,3510.9169921875,0.8703105449676514,1.0,0.0,3.0,1.0,0.0
18101820,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8501001000404358,0.5471705794334412,0.4972470998764038,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8605267405509949,0.5696514248847961,0.5435745120048523,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7591856718063354,0.3852503001689911,0.2740895748138428,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7559890747070312,0.3801732063293457,0.3663367033004761,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6374239325523376,0.2243759036064148,1.042598009109497,284.998779296875,284.95001220703125,300.0015563964844,293.0838317871094,298.0192565917969,297.1883239746094,284.99774169921875,1.0,0.6645834445953369,0.3949295282363891,0.3949295282363891,1.0,1.0,-3.2708663940429688,0.9644083380699158,2.306457996368408,0.2275398969650268,0.9237317442893982,0.9237317442893982,0.0,262.2679138183594,268.0,56280.46875,0.0,3457.93701171875,1.0,279.4411315917969,283.1758117675781,296.05865478515625,299.64483642578125,293.1499938964844,293.1499938964844,279.1499938964844,33333.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902737557888031,1.0,0.0,0.0,3.6029579639434814,3.6029810905456543,8.661870651849313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.080078125,0.0,1461.7664794921875,1895.4371337890625,0.0,3429.089111328125,0.8927846550941467,1.0,0.0,3.0,1.0,0.0
18101880,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8501001000404358,0.5471705794334412,0.4972470998764038,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8605267405509949,0.5696514248847961,0.5435745120048523,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7591856718063354,0.3852503001689911,0.2740895748138428,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7559890747070312,0.3801732063293457,0.3663367033004761,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6374239325523376,0.2243759036064148,1.042598009109497,284.998779296875,284.95001220703125,300.0015563964844,293.0838317871094,298.0192565917969,297.1883239746094,284.99774169921875,1.0,0.6645834445953369,0.3949295282363891,0.3949295282363891,1.0,1.0,-3.2708663940429688,0.9644083380699158,2.306457996368408,0.2275398969650268,0.9237317442893982,0.9237317442893982,0.0,262.2679138183594,268.0,56280.46875,0.0,3457.93701171875,1.0,279.4411315917969,283.1758117675781,296.05865478515625,299.64483642578125,293.1499938964844,293.1499938964844,279.1499938964844,33333.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902737557888031,1.0,0.0,0.0,3.6029579639434814,3.6029810905456543,8.661870651849313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.080078125,0.0,1461.7664794921875,1895.4371337890625,0.0,3429.089111328125,0.8927846550941467,1.0,0.0,3.0,1.0,0.0
18101940,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8463815450668335,0.5438334941864014,0.4946783185005188,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8590897917747498,0.5712483525276184,0.5454319715499878,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7570629715919495,0.3848833739757538,0.274071604013443,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7539043426513672,0.3798458576202392,0.3663298487663269,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6353741884231567,0.2237216234207153,1.0408340692520142,284.90631103515625,284.95001220703125,300.01806640625,293.0816650390625,298.0205383300781,297.1851501464844,284.9068908691406,1.0,0.665869414806366,0.3944339156150818,0.3944339156150818,1.0,1.0,-3.2678685188293457,0.9619471430778505,2.3059215545654297,0.2263947278261184,0.837128758430481,0.837128758430481,0.0,265.4686889648437,256.0,56767.4453125,0.0,3468.949462890625,1.0,279.1590881347656,283.0653686523437,296.1019287109375,299.7901916503906,293.1499938964844,293.1499938964844,279.45001220703125,38955.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107745289802552,1.0,0.0,0.0,3.472987651824951,3.473010540008545,8.048219228840026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.2109375,0.0,1366.0443115234375,1895.4371337890625,0.0,3503.790283203125,0.8683698177337646,1.0,0.0,3.0,1.0,0.0
