time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102000,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8463815450668335,0.5438334941864014,0.4946783185005188,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8590897917747498,0.5712483525276184,0.5454319715499878,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7570629715919495,0.3848833739757538,0.274071604013443,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7539043426513672,0.3798458576202392,0.3663298487663269,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6353741884231567,0.2237216234207153,1.0408340692520142,284.90631103515625,284.95001220703125,300.01806640625,293.0816650390625,298.0205383300781,297.1851501464844,284.9068908691406,1.0,0.665869414806366,0.3944339156150818,0.3944339156150818,1.0,1.0,-3.2678685188293457,0.9619471430778505,2.3059215545654297,0.2263947278261184,0.837128758430481,0.837128758430481,0.0,265.4686889648437,256.0,56767.4453125,0.0,3468.949462890625,1.0,279.1590881347656,283.0653686523437,296.1019287109375,299.7901916503906,293.1499938964844,293.1499938964844,279.45001220703125,38955.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107745289802552,1.0,0.0,0.0,3.472987651824951,3.473010540008545,8.048219228840026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.2109375,0.0,1366.0443115234375,1895.4371337890625,0.0,3503.790283203125,0.8683698177337646,1.0,0.0,3.0,1.0,0.0
18102060,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.848044216632843,0.5419144034385681,0.4925131499767303,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8631094098091125,0.5737813711166382,0.5474092364311218,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7597033977508545,0.3853305578231811,0.2741013467311859,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7564597129821777,0.3801670372486114,0.3662919104099273,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.637010931968689,0.223475307226181,1.038356900215149,284.9972229003906,284.95001220703125,300.0345764160156,293.0795593261719,298.02752685546875,297.19000244140625,284.9961242675781,1.0,0.6629963517189026,0.3939774930477142,0.3939774930477142,1.0,1.0,-3.26465106010437,0.9595192074775696,2.3051319122314453,0.2252992838621139,0.9204174876213074,0.9204174876213074,0.0,261.289794921875,244.0,56114.1328125,0.0,3438.33056640625,1.0,279.4410705566406,283.1748962402344,296.0543212890625,299.630859375,293.1499938964844,293.1499938964844,279.1499938964844,33368.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019896984100342,1.0,0.0,0.0,3.5931529998779297,3.5931758880615234,8.614790090177848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.158203125,0.0,1451.456298828125,1895.4371337890625,0.0,3422.124267578125,0.890594482421875,1.0,0.0,3.0,1.0,0.0
18102120,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.848044216632843,0.5419144034385681,0.4925131499767303,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8631094098091125,0.5737813711166382,0.5474092364311218,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7597033977508545,0.3853305578231811,0.2741013467311859,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7564597129821777,0.3801670372486114,0.3662919104099273,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.637010931968689,0.223475307226181,1.038356900215149,284.9972229003906,284.95001220703125,300.0345764160156,293.0795593261719,298.02752685546875,297.19000244140625,284.9961242675781,1.0,0.6629963517189026,0.3939774930477142,0.3939774930477142,1.0,1.0,-3.26465106010437,0.9595192074775696,2.3051319122314453,0.2252992838621139,0.9204174876213074,0.9204174876213074,0.0,261.289794921875,244.0,56114.1328125,0.0,3438.33056640625,1.0,279.4410705566406,283.1748962402344,296.0543212890625,299.630859375,293.1499938964844,293.1499938964844,279.1499938964844,33368.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019896984100342,1.0,0.0,0.0,3.5931529998779297,3.5931758880615234,8.614790090177848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.158203125,0.0,1451.456298828125,1895.4371337890625,0.0,3422.124267578125,0.890594482421875,1.0,0.0,3.0,1.0,0.0
18102180,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8500052690505981,0.5403035879135132,0.4912768304347992,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8663971424102783,0.5746772289276123,0.548357367515564,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7621324062347412,0.3852673470973968,0.2740964293479919,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7588225603103638,0.3800758421421051,0.3662321865558624,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6387137174606323,0.2232211232185363,1.0370087623596191,284.8715515136719,284.95001220703125,300.0431213378906,293.0784912109375,298.0287475585937,297.189208984375,284.8710021972656,1.0,0.6607256531715393,0.393740177154541,0.393740177154541,1.0,1.0,-3.26261305809021,0.958133578300476,2.3044795989990234,0.2246804386377334,0.8317180871963501,0.8317180871963501,0.0,257.53717041015625,244.0,56851.453125,0.0,3412.798828125,1.0,279.1961975097656,283.0350646972656,296.1104431152344,299.84014892578125,293.1499938964844,293.1499938964844,279.1499938964844,38487.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908348798751831,1.0,0.0,0.0,3.5415401458740234,3.5415635108947754,8.369078159375931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.791015625,0.0,1433.87158203125,1895.4371337890625,0.0,3481.2734375,0.880479633808136,1.0,0.0,3.0,1.0,0.0
18102240,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8517798185348511,0.5387716889381409,0.489700436592102,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8694829344749451,0.5754255652427673,0.5488801002502441,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7643831372261047,0.3851390480995178,0.2738829255104065,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7610321640968323,0.3799183070659637,0.3659268021583557,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6402945518493652,0.2229253649711609,1.035003662109375,284.90576171875,284.95001220703125,300.051025390625,293.0774841308594,298.0291748046875,297.1875305175781,284.9062194824219,1.0,0.6581800580024719,0.393521100282669,0.393521100282669,1.0,1.0,-3.258312225341797,0.956034243106842,2.3022780418396,0.2236141413450241,0.8337397575378418,0.8337397575378418,0.0,253.75457763671875,232.0,56537.7890625,0.0,3382.031982421875,1.0,279.1592102050781,283.0664978027344,296.0968933105469,299.7718200683594,293.1499938964844,293.1499938964844,279.45001220703125,39045.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098590016365052,1.0,0.0,0.0,3.458136558532715,3.458159208297729,7.979534757396323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.77294921875,0.0,1351.5947265625,1895.4371337890625,0.0,3495.295166015625,0.8651789426803589,1.0,0.0,3.0,1.0,0.0
18102300,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8544908165931702,0.5378514528274536,0.4883896708488464,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8735417127609253,0.5766726732254028,0.5496305823326111,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7674742341041565,0.3854005336761474,0.273781806230545,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7640440464019775,0.3800767660140991,0.3657296597957611,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6425020694732666,0.2228210270404815,1.0331758260726929,285.0137939453125,284.95001220703125,300.0592346191406,293.07647705078125,298.0325012207031,297.1897277832031,285.0148620605469,1.0,0.6553052663803101,0.3932929039001465,0.3932929039001465,1.0,1.0,-3.2550759315490723,0.9542933702468872,2.3007824420928955,0.2223795056343078,0.9081915020942688,0.9081915020942688,0.0,249.0613708496093,232.0,55751.96875,0.0,3348.678955078125,1.0,279.3971252441406,283.190185546875,296.04083251953125,299.5606689453125,293.1499938964844,293.1499938964844,279.45001220703125,34111.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033428430557252,1.0,0.0,0.0,3.507960796356201,3.5079832077026367,8.211127351387404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.689453125,0.0,1367.233154296875,1895.4371337890625,0.0,3434.724609375,0.8740227222442627,1.0,0.0,3.0,1.0,0.0
18102360,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.858153223991394,0.5370588898658752,0.4875023663043976,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8785408139228821,0.5780397653579712,0.5507007837295532,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7714270949363708,0.3858024775981903,0.2738907635211944,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7678728103637695,0.3803499937057495,0.3657614588737488,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6453900933265686,0.2228204309940338,1.0320605039596558,284.9962158203125,284.95001220703125,300.0674743652344,293.075439453125,298.036865234375,297.1932678222656,284.99481201171875,1.0,0.6523604393005371,0.3931045234203338,0.3931045234203338,1.0,1.0,-3.2541213035583496,0.953449845314026,2.3006715774536133,0.2214115858078003,0.9159352779388428,0.9159352779388428,0.0,243.720458984375,220.0,55877.75390625,0.0,3316.88330078125,1.0,279.4413452148437,283.1756286621094,296.0486145019531,299.6104736328125,293.1499938964844,293.1499938964844,279.1499938964844,33376.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008113741874696,1.0,0.0,0.0,3.577836275100708,3.5778589248657227,8.541500733372231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.3818359375,0.0,1435.11328125,1895.4371337890625,0.0,3411.146484375,0.8870304822921753,1.0,0.0,3.0,1.0,0.0
18102420,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8651866316795349,0.5341304540634155,0.4847711622714996,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.888464093208313,0.5797637701034546,0.5521312355995178,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7792462110519409,0.3858340084552765,0.2737404406070709,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7754871845245361,0.3802135586738586,0.3653854429721832,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6511880159378052,0.2224125415086746,1.0287883281707764,284.9075012207031,284.95001220703125,300.0838928222656,293.0733337402344,298.0392761230469,297.1915283203125,284.90826416015625,1.0,0.6459577083587646,0.392727792263031,0.392727792263031,1.0,1.0,-3.247996091842652,0.950316607952118,2.2976794242858887,0.2191485911607742,0.831404983997345,0.831404983997345,0.0,233.1644744873047,208.0,56290.59375,0.0,3244.715576171875,1.0,279.1590270996094,283.07049560546875,296.0921936035156,299.7512512207031,293.1499938964844,293.1499938964844,279.45001220703125,38996.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085784554481506,1.0,0.0,0.0,3.4392573833465576,3.439279794692993,7.892646181062446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.50732421875,0.0,1332.22802734375,1895.4371337890625,0.0,3483.406494140625,0.8612481355667114,1.0,0.0,3.0,1.0,0.0
18102480,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8651866316795349,0.5341304540634155,0.4847711622714996,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.888464093208313,0.5797637701034546,0.5521312355995178,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7792462110519409,0.3858340084552765,0.2737404406070709,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7754871845245361,0.3802135586738586,0.3653854429721832,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6511880159378052,0.2224125415086746,1.0287883281707764,284.9075012207031,284.95001220703125,300.0838928222656,293.0733337402344,298.0392761230469,297.1915283203125,284.90826416015625,1.0,0.6459577083587646,0.392727792263031,0.392727792263031,1.0,1.0,-3.247996091842652,0.950316607952118,2.2976794242858887,0.2191485911607742,0.831404983997345,0.831404983997345,0.0,233.1644744873047,208.0,56290.59375,0.0,3244.715576171875,1.0,279.1590270996094,283.07049560546875,296.0921936035156,299.7512512207031,293.1499938964844,293.1499938964844,279.45001220703125,38996.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085784554481506,1.0,0.0,0.0,3.4392573833465576,3.439279794692993,7.892646181062446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.50732421875,0.0,1332.22802734375,1895.4371337890625,0.0,3483.406494140625,0.8612481355667114,1.0,0.0,3.0,1.0,0.0
18102540,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8744628429412842,0.5325643420219421,0.4826661944389343,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9005739092826843,0.5824307203292847,0.5539510250091553,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7890409827232361,0.3866966664791107,0.2738478481769562,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7849961519241333,0.3807310461997986,0.3652482032775879,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6585923433303833,0.2224245816469192,1.0261116027832031,284.99542236328125,284.95001220703125,300.1003112792969,293.0712280273437,298.0473327636719,297.1976623535156,284.994384765625,1.0,0.6392917633056641,0.3923510611057281,0.3923510611057281,1.0,1.0,-3.2443904876708984,0.9480388760566713,2.296351432800293,0.2173946648836136,0.9120932817459106,0.9120932817459106,0.0,221.54188537597656,196.0,55657.9765625,0.0,3172.424072265625,1.0,279.4407958984375,283.1768798828125,296.0449523925781,299.5927429199219,293.1499938964844,293.1499938964844,279.1499938964844,33377.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995770215988159,1.0,0.0,0.0,3.561668157577514,3.5616908073425293,8.464477900815837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.4892578125,0.0,1417.953125,1895.4371337890625,0.0,3399.64111328125,0.8835290670394897,1.0,0.0,3.0,1.0,0.0
18102600,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8744628429412842,0.5325643420219421,0.4826661944389343,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9005739092826843,0.5824307203292847,0.5539510250091553,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7890409827232361,0.3866966664791107,0.2738478481769562,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7849961519241333,0.3807310461997986,0.3652482032775879,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6585923433303833,0.2224245816469192,1.0261116027832031,284.99542236328125,284.95001220703125,300.1003112792969,293.0712280273437,298.0473327636719,297.1976623535156,284.994384765625,1.0,0.6392917633056641,0.3923510611057281,0.3923510611057281,1.0,1.0,-3.2443904876708984,0.9480388760566713,2.296351432800293,0.2173946648836136,0.9120932817459106,0.9120932817459106,0.0,221.54188537597656,196.0,55657.9765625,0.0,3172.424072265625,1.0,279.4407958984375,283.1768798828125,296.0449523925781,299.5927429199219,293.1499938964844,293.1499938964844,279.1499938964844,33377.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995770215988159,1.0,0.0,0.0,3.561668157577514,3.5616908073425293,8.464477900815837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.4892578125,0.0,1417.953125,1895.4371337890625,0.0,3399.64111328125,0.8835290670394897,1.0,0.0,3.0,1.0,0.0
18102660,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8841471076011658,0.5297839641571045,0.4800236821174621,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9137767553329468,0.5841925740242004,0.5553777813911438,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7993221282958984,0.3869211077690124,0.2738023400306701,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7950071096420288,0.380668580532074,0.3649044334888458,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6665840744972229,0.2221167981624603,1.0231236219406128,284.9085998535156,284.95001220703125,300.11669921875,293.06903076171875,298.0497741699219,297.1960754394531,284.9092712402344,1.0,0.6324224472045898,0.3919835090637207,0.3919835090637207,1.0,1.0,-3.2388744354248047,0.9451045393943788,2.2937700748443604,0.2158557474613189,0.82918381690979,0.82918381690979,0.0,210.1634216308593,184.0,56076.859375,0.0,3097.503173828125,1.0,279.1591491699219,283.07305908203125,296.0882263183594,299.7336730957031,293.1499938964844,293.1499938964844,279.45001220703125,38951.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073991179466248,1.0,0.0,0.0,3.42421555519104,3.424237966537476,7.823759915481787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.19921875,0.0,1316.8997802734375,1895.4371337890625,0.0,3472.45068359375,0.8579087853431702,1.0,0.0,3.0,1.0,0.0
18102720,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8841471076011658,0.5297839641571045,0.4800236821174621,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9137767553329468,0.5841925740242004,0.5553777813911438,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7993221282958984,0.3869211077690124,0.2738023400306701,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7950071096420288,0.380668580532074,0.3649044334888458,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6665840744972229,0.2221167981624603,1.0231236219406128,284.9085998535156,284.95001220703125,300.11669921875,293.06903076171875,298.0497741699219,297.1960754394531,284.9092712402344,1.0,0.6324224472045898,0.3919835090637207,0.3919835090637207,1.0,1.0,-3.2388744354248047,0.9451045393943788,2.2937700748443604,0.2158557474613189,0.82918381690979,0.82918381690979,0.0,210.1634216308593,184.0,56076.859375,0.0,3097.503173828125,1.0,279.1591491699219,283.07305908203125,296.0882263183594,299.7336730957031,293.1499938964844,293.1499938964844,279.45001220703125,38951.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073991179466248,1.0,0.0,0.0,3.42421555519104,3.424237966537476,7.823759915481787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.19921875,0.0,1316.8997802734375,1895.4371337890625,0.0,3472.45068359375,0.8579087853431702,1.0,0.0,3.0,1.0,0.0
18102780,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8962963223457336,0.5283353328704834,0.4780123233795166,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9306415915489196,0.5868828296661377,0.557205080986023,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8115149736404419,0.3879601955413818,0.2740229070186615,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8069998025894165,0.3812422156333923,0.364806056022644,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6764165163040161,0.2222080826759338,1.020737648010254,284.9951171875,284.95001220703125,300.13311767578125,293.0667419433594,298.0578308105469,297.2021484375,284.9941101074219,1.0,0.625490665435791,0.3916159272193908,0.3916159272193908,1.0,1.0,-3.235924005508423,0.943054497241974,2.2928695678710938,0.2146158963441848,0.9090876579284668,0.9090876579284668,0.0,198.1107940673828,172.0,55465.29296875,0.0,3024.595703125,1.0,279.440673828125,283.1778869628906,296.0408630371094,299.5765075683594,293.1499938964844,293.1499938964844,279.1499938964844,33348.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984788060188293,1.0,0.0,0.0,3.5482194423675537,3.5482420921325684,8.400676847486466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.240234375,0.0,1403.5673828125,1895.4371337890625,0.0,3389.400634765625,0.8804876804351807,1.0,0.0,3.0,1.0,0.0
18102840,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8962963223457336,0.5283353328704834,0.4780123233795166,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9306415915489196,0.5868828296661377,0.557205080986023,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8115149736404419,0.3879601955413818,0.2740229070186615,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8069998025894165,0.3812422156333923,0.364806056022644,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6764165163040161,0.2222080826759338,1.020737648010254,284.9951171875,284.95001220703125,300.13311767578125,293.0667419433594,298.0578308105469,297.2021484375,284.9941101074219,1.0,0.625490665435791,0.3916159272193908,0.3916159272193908,1.0,1.0,-3.235924005508423,0.943054497241974,2.2928695678710938,0.2146158963441848,0.9090876579284668,0.9090876579284668,0.0,198.1107940673828,172.0,55465.29296875,0.0,3024.595703125,1.0,279.440673828125,283.1778869628906,296.0408630371094,299.5765075683594,293.1499938964844,293.1499938964844,279.1499938964844,33348.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984788060188293,1.0,0.0,0.0,3.5482194423675537,3.5482420921325684,8.400676847486466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.240234375,0.0,1403.5673828125,1895.4371337890625,0.0,3389.400634765625,0.8804876804351807,1.0,0.0,3.0,1.0,0.0
18102900,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9028291702270508,0.5270432233810425,0.4769530296325683,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9396607279777528,0.5878168344497681,0.5580940842628479,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8177297115325928,0.3881941437721252,0.2741528451442718,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8132020235061646,0.3812794387340545,0.3647718727588653,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6818059682846069,0.2221266776323318,1.019727110862732,284.8738098144531,284.95001220703125,300.1413269042969,293.0655517578125,298.0594482421875,297.2018737792969,284.8725280761719,1.0,0.6220417618751526,0.3914321362972259,0.3914321362972259,1.0,1.0,-3.234625577926636,0.9420742392539978,2.292551279067993,0.2142790108919143,0.8241288065910339,0.8241288065910339,0.0,192.1554107666016,172.0,56202.78125,0.0,2988.949462890625,1.0,279.20068359375,283.0419616699219,296.0966796875,299.7864074707031,293.1499938964844,293.1499938964844,279.1499938964844,38309.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046517610549928,1.0,0.0,0.0,3.500211000442505,3.500233888626098,8.174886829692696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.3203125,0.0,1389.387939453125,1895.4371337890625,0.0,3446.905517578125,0.8710615038871765,1.0,0.0,3.0,1.0,0.0
18102960,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.909199059009552,0.5256908535957336,0.475481778383255,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9481410384178162,0.5886605978012085,0.5586403012275696,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8235330581665039,0.3883546888828277,0.2740885615348816,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8189316391944885,0.3812332153320312,0.3645039796829223,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6869615316390991,0.2219742834568023,1.018038034439087,284.90838623046875,284.95001220703125,300.1495361328125,293.0643310546875,298.06024169921875,297.2004699707031,284.9094543457031,1.0,0.6184599995613098,0.3912630081176758,0.3912630081176758,1.0,1.0,-3.23108458518982,0.9403615593910216,2.2907230854034424,0.2137312740087509,0.8265662789344788,0.8265662789344788,0.0,186.5035858154297,160.0,55885.20703125,0.0,2950.279296875,1.0,279.1589660644531,283.0744934082031,296.0844421386719,299.7181396484375,293.1499938964844,293.1499938964844,279.45001220703125,38975.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90641051530838,1.0,0.0,0.0,3.410794496536255,3.4108169078826904,7.762549785184092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.81298828125,0.0,1303.771484375,1895.4371337890625,0.0,3463.262451171875,0.8549984097480774,1.0,0.0,3.0,1.0,0.0
18103020,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9266891479492188,0.5243544578552246,0.4735636115074157,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9674462080001832,0.5913591980934143,0.5604671835899353,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8377736210823059,0.3895466029644012,0.2744132578372955,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8327422738075256,0.3818491697311401,0.3644395470619201,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6997342109680176,0.2221271246671676,1.015906810760498,284.994873046875,284.95001220703125,300.1659851074219,293.0617980957031,298.0682983398437,297.2064819335937,284.9938659667969,1.0,0.6114189028739929,0.3909247517585754,0.3909247517585754,1.0,1.0,-3.2287182807922363,0.9385854601860046,2.290132761001587,0.2128093540668487,0.9064589738845824,0.9064589738845824,0.0,174.33938598632812,148.0,55295.47265625,0.0,2878.28125,1.0,279.4405517578125,283.1785888671875,296.0363464355469,299.5613098144531,293.1499938964844,293.1499938964844,279.1499938964844,33329.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975543975830078,1.0,0.0,0.0,3.536573886871338,3.536596298217773,8.345622859451396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.7041015625,0.0,1391.236083984375,1895.4371337890625,0.0,3380.777099609375,0.8778630495071411,1.0,0.0,3.0,1.0,0.0
18103080,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9266891479492188,0.5243544578552246,0.4735636115074157,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9674462080001832,0.5913591980934143,0.5604671835899353,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8377736210823059,0.3895466029644012,0.2744132578372955,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8327422738075256,0.3818491697311401,0.3644395470619201,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6997342109680176,0.2221271246671676,1.015906810760498,284.994873046875,284.95001220703125,300.1659851074219,293.0617980957031,298.0682983398437,297.2064819335937,284.9938659667969,1.0,0.6114189028739929,0.3909247517585754,0.3909247517585754,1.0,1.0,-3.2287182807922363,0.9385854601860046,2.290132761001587,0.2128093540668487,0.9064589738845824,0.9064589738845824,0.0,174.33938598632812,148.0,55295.47265625,0.0,2878.28125,1.0,279.4405517578125,283.1785888671875,296.0363464355469,299.5613098144531,293.1499938964844,293.1499938964844,279.1499938964844,33329.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975543975830078,1.0,0.0,0.0,3.536573886871338,3.536596298217773,8.345622859451396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.7041015625,0.0,1391.236083984375,1895.4371337890625,0.0,3380.777099609375,0.8778630495071411,1.0,0.0,3.0,1.0,0.0
18103140,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.945441961288452,0.5218368768692017,0.471134215593338,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9853404760360718,0.5931403636932373,0.561898946762085,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8533514738082886,0.390091210603714,0.2745778858661651,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8476970791816711,0.3818813562393188,0.3641710579395294,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7132037878036499,0.2219506055116653,1.013450026512146,284.9099426269531,284.95001220703125,300.1824645996094,293.0591125488281,298.0707092285156,297.2046813964844,284.9106140136719,1.0,0.6043068766593933,0.3905864953994751,0.3905864953994751,1.0,1.0,-3.2244460582733154,0.9361818432807922,2.288264274597168,0.2112452685832977,0.8254491686820984,0.8254491686820984,0.0,162.676025390625,136.0,55725.40625,0.0,2805.205078125,1.0,279.1593322753906,283.07635498046875,296.0791931152344,299.70245361328125,293.1499938964844,293.1499938964844,279.45001220703125,38876.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055452346801758,1.0,0.0,0.0,3.400076150894165,3.400098323822021,7.7138389542597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.9248046875,0.0,1292.53173828125,1895.4371337890625,0.0,3455.216552734375,0.8525480628013611,1.0,0.0,3.0,1.0,0.0
18103200,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.945441961288452,0.5218368768692017,0.471134215593338,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9853404760360718,0.5931403636932373,0.561898946762085,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8533514738082886,0.390091210603714,0.2745778858661651,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8476970791816711,0.3818813562393188,0.3641710579395294,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7132037878036499,0.2219506055116653,1.013450026512146,284.9099426269531,284.95001220703125,300.1824645996094,293.0591125488281,298.0707092285156,297.2046813964844,284.9106140136719,1.0,0.6043068766593933,0.3905864953994751,0.3905864953994751,1.0,1.0,-3.2244460582733154,0.9361818432807922,2.288264274597168,0.2112452685832977,0.8254491686820984,0.8254491686820984,0.0,162.676025390625,136.0,55725.40625,0.0,2805.205078125,1.0,279.1593322753906,283.07635498046875,296.0791931152344,299.70245361328125,293.1499938964844,293.1499938964844,279.45001220703125,38876.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055452346801758,1.0,0.0,0.0,3.400076150894165,3.400098323822021,7.7138389542597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.9248046875,0.0,1292.53173828125,1895.4371337890625,0.0,3455.216552734375,0.8525480628013611,1.0,0.0,3.0,1.0,0.0
18103260,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9653778076171876,0.5205886960029602,0.4693570137023926,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.5959264636039734,0.5592867732048035,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8715587854385376,0.3914128243923187,0.275036096572876,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8650926351547241,0.3825188875198364,0.3641836941242218,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.727001965045929,0.2221399098634719,1.0117433071136477,284.9932861328125,284.95001220703125,300.1989440917969,293.05621337890625,298.0787353515625,297.210693359375,284.9914855957031,1.0,0.5969518423080444,0.3902801871299743,0.3902801871299743,1.0,1.0,-3.217897415161133,0.9330853819847108,2.2848119735717773,0.2094912379980087,0.9033918380737304,0.9033918380737304,0.0,151.322265625,139.0,55105.97265625,0.0,2729.212646484375,1.0,279.4404602050781,283.1775207519531,296.0310974121094,299.54638671875,293.1499938964844,293.1499938964844,279.1499938964844,33316.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967787027359009,1.0,0.0,0.0,3.5264132022857666,3.526435613632202,8.297737394968863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.0029296875,0.0,1380.57080078125,1895.4371337890625,0.0,3373.53857421875,0.8755523562431335,1.0,0.0,3.0,1.0,0.0
18103320,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9653778076171876,0.5205886960029602,0.4693570137023926,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.5959264636039734,0.5592867732048035,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8715587854385376,0.3914128243923187,0.275036096572876,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8650926351547241,0.3825188875198364,0.3641836941242218,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.727001965045929,0.2221399098634719,1.0117433071136477,284.9932861328125,284.95001220703125,300.1989440917969,293.05621337890625,298.0787353515625,297.210693359375,284.9914855957031,1.0,0.5969518423080444,0.3902801871299743,0.3902801871299743,1.0,1.0,-3.217897415161133,0.9330853819847108,2.2848119735717773,0.2094912379980087,0.9033918380737304,0.9033918380737304,0.0,151.322265625,139.0,55105.97265625,0.0,2729.212646484375,1.0,279.4404602050781,283.1775207519531,296.0310974121094,299.54638671875,293.1499938964844,293.1499938964844,279.1499938964844,33316.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967787027359009,1.0,0.0,0.0,3.5264132022857666,3.526435613632202,8.297737394968863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.0029296875,0.0,1380.57080078125,1895.4371337890625,0.0,3373.53857421875,0.8755523562431335,1.0,0.0,3.0,1.0,0.0
18103380,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.96904855966568,0.5190428495407104,0.4682569205760956,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.5980463624000549,0.5516482591629028,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8759922385215759,0.3917624354362488,0.2753823697566986,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8691664338111877,0.3825148344039917,0.3642907738685608,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.730023205280304,0.2220340520143509,1.0114200115203855,284.8708190917969,284.95001220703125,300.2088623046875,293.05438232421875,298.08306884765625,297.21417236328125,284.8746337890625,1.0,0.5942925810813904,0.3900963962078094,0.3900963962078094,1.0,1.0,-3.207341432571411,0.9289840459823608,2.2783572673797607,0.2072253376245498,0.8097367882728577,0.8097367882728577,0.0,148.57652282714844,139.0,55505.4765625,0.0,2692.955810546875,1.0,279.1863708496094,283.0486755371094,296.08660888671875,299.73321533203125,293.1499938964844,293.1499938964844,279.1499938964844,40056.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036530256271362,1.0,0.0,0.0,3.4295125007629395,3.429535150527954,7.847983169995132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.728515625,0.0,1329.9365234375,1895.4371337890625,0.0,3437.611328125,0.857543408870697,1.0,0.0,3.0,1.0,0.0
18103440,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.970066785812378,0.5180755257606506,0.4672495722770691,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.5996977686882019,0.5486929416656494,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8776972889900208,0.3920055031776428,0.2754826247692108,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8706660270690918,0.3825028538703918,0.3642048835754394,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7310890555381775,0.2219462245702743,1.0107765197753906,284.9073486328125,284.95001220703125,300.2154846191406,293.0531311035156,298.0868530273437,297.21759033203125,284.90789794921875,1.0,0.5929847955703735,0.3899738490581512,0.3899738490581512,1.0,1.0,-3.2018144130706787,0.9267591834068298,2.275055170059204,0.206041470170021,0.8186560869216919,0.8186560869216919,0.0,147.46408081054688,142.0,55311.36328125,0.0,2675.75244140625,1.0,279.1595153808594,283.0789489746094,296.0701599121094,299.6705017089844,293.1499938964844,293.1499938964844,279.45001220703125,39160.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042183756828308,1.0,0.0,0.0,3.372822523117065,3.372844696044922,7.590673476443044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.95654296875,0.0,1267.9591064453125,1895.4371337890625,0.0,3442.873046875,0.8468490242958069,1.0,0.0,3.0,1.0,0.0
18103500,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9711031317710876,0.5174112915992737,0.4663441181182861,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.6021978259086609,0.5458261966705322,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8795666694641113,0.3926436603069305,0.2757648527622223,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8722480535507202,0.3827583491802215,0.3642620146274566,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7321931719779968,0.2220033854246139,1.0104316473007202,285.0106201171875,284.95001220703125,300.2237854003906,293.0514831542969,298.0941162109375,297.22528076171875,285.011474609375,1.0,0.591856837272644,0.3898206949234009,0.3898206949234009,1.0,1.0,-3.197266101837158,0.9247868657112122,2.272479295730591,0.2048627585172653,0.8895094394683838,0.8895094394683838,0.0,146.4220428466797,142.0,54564.58203125,0.0,2660.947998046875,1.0,279.3949279785156,283.19708251953125,296.01324462890625,299.4599914550781,293.1499938964844,293.1499938964844,279.45001220703125,34103.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974292278289795,1.0,0.0,0.0,3.425467014312744,3.4254887104034424,7.829479500287562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.650390625,0.0,1284.0989990234375,1895.4371337890625,0.0,3379.609375,0.8557143211364746,1.0,0.0,3.0,1.0,0.0
18103560,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9720468521118164,0.5168347954750061,0.4658351838588714,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.6048076152801514,0.5435834527015686,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8813328742980957,0.3933806121349334,0.2762549519538879,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8736949563026428,0.3830988109111786,0.3645525872707367,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7332144379615784,0.2221368104219436,1.010838747024536,284.9910888671875,284.95001220703125,300.2320556640625,293.0497741699219,298.102294921875,297.2338256835937,284.9898376464844,1.0,0.5912419557571411,0.3897550106048584,0.3897550106048584,1.0,1.0,-3.195381164550781,0.92395281791687,2.271428346633911,0.2042722702026367,0.8945096731185913,0.8945096731185913,0.0,145.68002319335938,145.0,54682.234375,0.0,2653.13427734375,1.0,279.44061279296875,283.1810302734375,296.02069091796875,299.50830078125,293.1499938964844,293.1499938964844,279.75,33440.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946780562400818,1.0,0.0,0.0,3.495194911956787,3.4952168464660645,8.15147245702974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.50830078125,0.0,1349.323974609375,1895.4371337890625,0.0,3353.927490234375,0.8685293197631836,1.0,0.0,3.0,1.0,0.0
18103620,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9724281430244446,0.5158464312553406,0.4649109244346618,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9990000128746032,0.6100050806999207,0.5418391227722168,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8834980726242065,0.3950336873531341,0.2773565649986267,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8752304315567017,0.3839256763458252,0.3652756512165069,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7342833876609802,0.2225358039140701,1.012362003326416,285.0521850585937,284.95001220703125,300.24871826171875,293.0461730957031,298.118408203125,297.25018310546875,285.0494689941406,1.0,0.5911775231361389,0.389623612165451,0.389623612165451,1.0,1.0,-3.1961920261383057,0.9238532185554504,2.2723388671875,0.2042109817266464,1.0,1.0,0.0,145.21945190429688,148.0,54366.5625,0.0,2652.2509765625,1.0,279.7410583496094,283.2602233886719,296.0263671875,299.4766845703125,293.1499938964844,293.1499938964844,279.45001220703125,30867.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888010561466217,1.0,0.0,0.0,3.696714639663696,3.696738004684448,9.11853589968814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.1953125,0.0,1546.8741455078125,1895.4371337890625,0.0,3291.59765625,0.9120656251907348,1.0,0.0,3.0,1.0,0.0
18103680,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9724281430244446,0.5158464312553406,0.4649109244346618,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9990000128746032,0.6100050806999207,0.5418391227722168,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8834980726242065,0.3950336873531341,0.2773565649986267,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8752304315567017,0.3839256763458252,0.3652756512165069,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7342833876609802,0.2225358039140701,1.012362003326416,285.0521850585937,284.95001220703125,300.24871826171875,293.0461730957031,298.118408203125,297.25018310546875,285.0494689941406,1.0,0.5911775231361389,0.389623612165451,0.389623612165451,1.0,1.0,-3.1961920261383057,0.9238532185554504,2.2723388671875,0.2042109817266464,1.0,1.0,0.0,145.21945190429688,148.0,54366.5625,0.0,2652.2509765625,1.0,279.7410583496094,283.2602233886719,296.0263671875,299.4766845703125,293.1499938964844,293.1499938964844,279.45001220703125,30867.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888010561466217,1.0,0.0,0.0,3.696714639663696,3.696738004684448,9.11853589968814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.1953125,0.0,1546.8741455078125,1895.4371337890625,0.0,3291.59765625,0.9120656251907348,1.0,0.0,3.0,1.0,0.0
18103740,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9691931009292604,0.5130141973495483,0.4628417193889618,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.6131247282028198,0.5450204014778137,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8823802471160889,0.3955306708812713,0.2779518663883209,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8736022114753723,0.3837242722511291,0.3654013276100158,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7329518795013428,0.2222867757081985,1.0123347043991089,284.8896179199219,284.95001220703125,300.2654113769531,293.04229736328125,298.12237548828125,297.2494201660156,284.8910827636719,1.0,0.5920985341072083,0.3894922435283661,0.3894922435283661,1.0,1.0,-3.198366165161133,0.9242117404937744,2.2741544246673584,0.2044538706541061,0.8804590106010437,0.8804590106010437,0.0,146.25523376464844,151.0,55392.63671875,0.0,2662.253662109375,1.0,279.4576110839844,283.08160400390625,296.0836181640625,299.6817321777344,293.1499938964844,293.1499938964844,279.75,37607.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007584452629088,1.0,0.0,0.0,3.6514878273010254,3.651511907577514,8.896782901501865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.21044921875,0.0,1546.8580322265625,1895.4371337890625,0.0,3410.653076171875,0.9065567255020142,1.0,0.0,3.0,1.0,0.0
18103800,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9691931009292604,0.5130141973495483,0.4628417193889618,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.6131247282028198,0.5450204014778137,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8823802471160889,0.3955306708812713,0.2779518663883209,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8736022114753723,0.3837242722511291,0.3654013276100158,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7329518795013428,0.2222867757081985,1.0123347043991089,284.8896179199219,284.95001220703125,300.2654113769531,293.04229736328125,298.12237548828125,297.2494201660156,284.8910827636719,1.0,0.5920985341072083,0.3894922435283661,0.3894922435283661,1.0,1.0,-3.198366165161133,0.9242117404937744,2.2741544246673584,0.2044538706541061,0.8804590106010437,0.8804590106010437,0.0,146.25523376464844,151.0,55392.63671875,0.0,2662.253662109375,1.0,279.4576110839844,283.08160400390625,296.0836181640625,299.6817321777344,293.1499938964844,293.1499938964844,279.75,37607.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007584452629088,1.0,0.0,0.0,3.6514878273010254,3.651511907577514,8.896782901501865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.21044921875,0.0,1546.8580322265625,1895.4371337890625,0.0,3410.653076171875,0.9065567255020142,1.0,0.0,3.0,1.0,0.0
