time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103860,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9654433727264404,0.5116931200027466,0.4612992405891418,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.6162828207015991,0.5495842695236206,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8807107210159302,0.3968953788280487,0.2787261605262756,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8713403940200806,0.3841662108898163,0.3656375408172607,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7310380339622498,0.2223436087369918,1.0121896266937256,285.0074157714844,284.95001220703125,300.2821655273437,293.0380859375,298.1285095214844,297.2521057128906,285.0063781738281,1.0,0.5936490297317505,0.389152854681015,0.389152854681015,1.0,1.0,-3.203033208847046,0.9248688817024232,2.278164386749268,0.2043388783931732,0.980449676513672,0.980449676513672,0.0,147.8015594482422,154.0,54731.84375,0.0,2680.07861328125,1.0,279.742431640625,283.21392822265625,296.0230407714844,299.5137939453125,293.1499938964844,293.1499938964844,279.45001220703125,33029.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893915057182312,1.0,0.0,0.0,3.769652605056762,3.76967716217041,9.481912570663552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.794921875,0.0,1647.452392578125,1895.4371337890625,0.0,3346.80078125,0.9301674962043762,1.0,0.0,3.0,1.0,0.0
18103920,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9654433727264404,0.5116931200027466,0.4612992405891418,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.6162828207015991,0.5495842695236206,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8807107210159302,0.3968953788280487,0.2787261605262756,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8713403940200806,0.3841662108898163,0.3656375408172607,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7310380339622498,0.2223436087369918,1.0121896266937256,285.0074157714844,284.95001220703125,300.2821655273437,293.0380859375,298.1285095214844,297.2521057128906,285.0063781738281,1.0,0.5936490297317505,0.389152854681015,0.389152854681015,1.0,1.0,-3.203033208847046,0.9248688817024232,2.278164386749268,0.2043388783931732,0.980449676513672,0.980449676513672,0.0,147.8015594482422,154.0,54731.84375,0.0,2680.07861328125,1.0,279.742431640625,283.21392822265625,296.0230407714844,299.5137939453125,293.1499938964844,293.1499938964844,279.45001220703125,33029.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893915057182312,1.0,0.0,0.0,3.769652605056762,3.76967716217041,9.481912570663552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.794921875,0.0,1647.452392578125,1895.4371337890625,0.0,3346.80078125,0.9301674962043762,1.0,0.0,3.0,1.0,0.0
18103980,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9603270888328552,0.5091609358787537,0.4594472050666809,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,0.6180900931358337,0.5559342503547668,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8780189156532288,0.3975778222084045,0.2794197797775268,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8680902719497681,0.3840075433254242,0.3657656908035278,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7283681631088257,0.2220325022935867,1.0117990970611572,284.8868713378906,284.95001220703125,300.2989807128906,293.0335388183594,298.1275329589844,297.2448425292969,284.88934326171875,1.0,0.5956707000732422,0.3888134658336639,0.3888134658336639,1.0,1.0,-3.20896315574646,0.9259336590766908,2.283029556274414,0.2043977677822113,0.8715860843658447,0.8715860843658447,0.0,149.94541931152344,157.0,55516.796875,0.0,2703.76806640625,1.0,279.4565124511719,283.0758361816406,296.0642395019531,299.67205810546875,293.1499938964844,293.1499938964844,279.75,38973.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039518237113952,1.0,0.0,0.0,3.663077116012573,3.6631016731262207,8.953346650741878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.5849609375,0.0,1570.0958251953125,1895.4371337890625,0.0,3440.392333984375,0.9104013442993164,1.0,0.0,3.0,1.0,0.0
18104040,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9603270888328552,0.5091609358787537,0.4594472050666809,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,0.6180900931358337,0.5559342503547668,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8780189156532288,0.3975778222084045,0.2794197797775268,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8680902719497681,0.3840075433254242,0.3657656908035278,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7283681631088257,0.2220325022935867,1.0117990970611572,284.8868713378906,284.95001220703125,300.2989807128906,293.0335388183594,298.1275329589844,297.2448425292969,284.88934326171875,1.0,0.5956707000732422,0.3888134658336639,0.3888134658336639,1.0,1.0,-3.20896315574646,0.9259336590766908,2.283029556274414,0.2043977677822113,0.8715860843658447,0.8715860843658447,0.0,149.94541931152344,157.0,55516.796875,0.0,2703.76806640625,1.0,279.4565124511719,283.0758361816406,296.0642395019531,299.67205810546875,293.1499938964844,293.1499938964844,279.75,38973.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039518237113952,1.0,0.0,0.0,3.663077116012573,3.6631016731262207,8.953346650741878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.5849609375,0.0,1570.0958251953125,1895.4371337890625,0.0,3440.392333984375,0.9104013442993164,1.0,0.0,3.0,1.0,0.0
18104100,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9575489163398744,0.5085257291793823,0.4585573971271515,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.6191537380218506,0.5594512224197388,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8765119314193726,0.3982893824577331,0.2797669768333435,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8662908673286438,0.3842072486877441,0.365800678730011,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7268611788749695,0.2220160812139511,1.0113879442214966,285.0172119140625,284.95001220703125,300.30743408203125,293.0311279296875,298.12890625,297.2436828613281,285.0201416015625,1.0,0.5967716574668884,0.3886437714099884,0.3886437714099884,1.0,1.0,-3.2120840549468994,0.9265233874320984,2.285560607910156,0.204354241490364,0.9582569003105164,0.9582569003105164,0.0,151.12928771972656,157.0,54682.0625,0.0,2716.57666015625,1.0,279.7018127441406,283.22039794921875,296.00164794921875,299.45391845703125,293.1499938964844,293.1499938964844,279.75,34322.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977588415145874,1.0,0.0,0.0,3.706018686294556,3.706042766571045,9.164493803837104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.669921875,0.0,1583.6448974609375,1895.4371337890625,0.0,3382.684326171875,0.9184295535087584,1.0,0.0,3.0,1.0,0.0
18104160,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9555540084838868,0.5081127285957336,0.4581939280033111,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.6203817129135132,0.562288761138916,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8756659030914307,0.3991904854774475,0.2803854048252105,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8650979399681091,0.384574294090271,0.366138607263565,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7258282899856567,0.2221210598945617,1.0118515491485596,285.0139465332031,284.95001220703125,300.31591796875,293.02862548828125,298.1316223144531,297.2445373535156,285.0127258300781,1.0,0.5980030298233032,0.3884368240833282,0.3884368240833282,1.0,1.0,-3.216764211654663,0.927548050880432,2.2892162799835205,0.2043868750333786,0.9797280430793762,0.9797280430793762,0.0,152.18064880371094,160.0,54856.140625,0.0,2731.85205078125,1.0,279.7431945800781,283.215576171875,296.0059814453125,299.5027160644531,293.1499938964844,293.1499938964844,279.45001220703125,33244.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955560922622681,1.0,0.0,0.0,3.777501583099365,3.777526378631592,9.521438641968416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.91796875,0.0,1658.3646240234375,1895.4371337890625,0.0,3362.126220703125,0.9319475293159484,1.0,0.0,3.0,1.0,0.0
18104220,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9496508240699768,0.5057193636894226,0.4565133154392242,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.6214229464530945,0.5698481202125549,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8726012110710144,0.4000358581542969,0.2812209725379944,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8614503145217896,0.3844816386699676,0.366363376379013,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7227806448936462,0.2218281775712967,1.011651635169983,284.892822265625,284.95001220703125,300.3329162597656,293.0233459472656,298.12890625,297.23486328125,284.8951416015625,1.0,0.600568413734436,0.3880229592323303,0.3880229592323303,1.0,1.0,-3.224871158599853,0.9291483759880066,2.295722723007202,0.2043239474296569,0.8750420212745667,0.8750420212745667,0.0,154.81979370117188,163.0,55684.17578125,0.0,2762.90625,1.0,279.4564514160156,283.076171875,296.05206298828125,299.66851806640625,293.1499938964844,293.1499938964844,279.75,38860.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052595496177672,1.0,0.0,0.0,3.673995494842529,3.674020290374756,9.006800496536016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.7421875,0.0,1581.57275390625,1895.4371337890625,0.0,3452.559814453125,0.9127752780914308,1.0,0.0,3.0,1.0,0.0
18104280,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9496508240699768,0.5057193636894226,0.4565133154392242,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.6214229464530945,0.5698481202125549,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8726012110710144,0.4000358581542969,0.2812209725379944,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8614503145217896,0.3844816386699676,0.366363376379013,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7227806448936462,0.2218281775712967,1.011651635169983,284.892822265625,284.95001220703125,300.3329162597656,293.0233459472656,298.12890625,297.23486328125,284.8951416015625,1.0,0.600568413734436,0.3880229592323303,0.3880229592323303,1.0,1.0,-3.224871158599853,0.9291483759880066,2.295722723007202,0.2043239474296569,0.8750420212745667,0.8750420212745667,0.0,154.81979370117188,163.0,55684.17578125,0.0,2762.90625,1.0,279.4564514160156,283.076171875,296.05206298828125,299.66851806640625,293.1499938964844,293.1499938964844,279.75,38860.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052595496177672,1.0,0.0,0.0,3.673995494842529,3.674020290374756,9.006800496536016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.7421875,0.0,1581.57275390625,1895.4371337890625,0.0,3452.559814453125,0.9127752780914308,1.0,0.0,3.0,1.0,0.0
18104340,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9442967772483826,0.5047283172607422,0.4553425312042236,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.6230200529098511,0.5770591497421265,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8700217008590698,0.401762306690216,0.2822844088077545,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8582099080085754,0.3850674331188202,0.3667780756950378,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7199623584747314,0.2219119668006897,1.0117720365524292,285.01824951171875,284.95001220703125,300.3500061035156,293.0176086425781,298.1317443847656,297.2327880859375,285.01739501953125,1.0,0.6032653450965881,0.38760906457901,0.38760906457901,1.0,1.0,-3.234051465988159,0.931117057800293,2.302934408187866,0.2042312771081924,0.985685408115387,0.985685408115387,0.0,157.41973876953125,166.0,55040.3515625,0.0,2796.110107421875,1.0,279.7425537109375,283.214599609375,295.9960327148437,299.50341796875,293.1499938964844,293.1499938964844,279.45001220703125,33193.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970116376876831,1.0,0.0,0.0,3.7901182174682617,3.790143013000488,9.585146472090855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.517578125,0.0,1672.9091796875,1895.4371337890625,0.0,3375.71240234375,0.9349753856658936,1.0,0.0,3.0,1.0,0.0
18104400,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9442967772483826,0.5047283172607422,0.4553425312042236,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.6230200529098511,0.5770591497421265,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8700217008590698,0.401762306690216,0.2822844088077545,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8582099080085754,0.3850674331188202,0.3667780756950378,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7199623584747314,0.2219119668006897,1.0117720365524292,285.01824951171875,284.95001220703125,300.3500061035156,293.0176086425781,298.1317443847656,297.2327880859375,285.01739501953125,1.0,0.6032653450965881,0.38760906457901,0.38760906457901,1.0,1.0,-3.234051465988159,0.931117057800293,2.302934408187866,0.2042312771081924,0.985685408115387,0.985685408115387,0.0,157.41973876953125,166.0,55040.3515625,0.0,2796.110107421875,1.0,279.7425537109375,283.214599609375,295.9960327148437,299.50341796875,293.1499938964844,293.1499938964844,279.45001220703125,33193.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970116376876831,1.0,0.0,0.0,3.7901182174682617,3.790143013000488,9.585146472090855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.517578125,0.0,1672.9091796875,1895.4371337890625,0.0,3375.71240234375,0.9349753856658936,1.0,0.0,3.0,1.0,0.0
18104460,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9459471702575684,0.5062940120697021,0.4563882946968078,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6285693645477295,0.5757057070732117,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8739287257194519,0.4068709015846252,0.2853947281837463,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8614023923873901,0.389260470867157,0.3700670003890991,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7238613963127136,0.2261977195739746,1.0269676446914673,284.9065856933594,284.95001220703125,300.367431640625,293.01104736328125,298.1604919433594,297.2660522460937,284.9091186523437,1.0,0.6071020364761353,0.3871205747127533,0.3871205747127533,1.0,1.0,-3.259629011154175,0.9384629726409912,2.321166038513184,0.2056599855422973,0.8934236764907837,0.8934236764907837,0.0,158.0803985595703,169.0,56298.45703125,0.0,2852.921630859375,1.0,279.456298828125,283.07635498046875,296.0439453125,299.6889953613281,293.1499938964844,293.1499938964844,279.75,38015.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907371461391449,1.0,0.0,0.0,3.714516878128052,3.7145419120788574,9.206572144648816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.630859375,0.0,1621.4874267578125,1895.4371337890625,0.0,3472.194091796875,0.9213090538978576,1.0,0.0,3.0,1.0,0.0
18104520,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9459471702575684,0.5062940120697021,0.4563882946968078,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6285693645477295,0.5757057070732117,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8739287257194519,0.4068709015846252,0.2853947281837463,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8614023923873901,0.389260470867157,0.3700670003890991,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7238613963127136,0.2261977195739746,1.0269676446914673,284.9065856933594,284.95001220703125,300.367431640625,293.01104736328125,298.1604919433594,297.2660522460937,284.9091186523437,1.0,0.6071020364761353,0.3871205747127533,0.3871205747127533,1.0,1.0,-3.259629011154175,0.9384629726409912,2.321166038513184,0.2056599855422973,0.8934236764907837,0.8934236764907837,0.0,158.0803985595703,169.0,56298.45703125,0.0,2852.921630859375,1.0,279.456298828125,283.07635498046875,296.0439453125,299.6889953613281,293.1499938964844,293.1499938964844,279.75,38015.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907371461391449,1.0,0.0,0.0,3.714516878128052,3.7145419120788574,9.206572144648816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.630859375,0.0,1621.4874267578125,1895.4371337890625,0.0,3472.194091796875,0.9213090538978576,1.0,0.0,3.0,1.0,0.0
18104580,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9458380937576294,0.5070071220397949,0.456871896982193,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9990000128746032,0.6325052380561829,0.576492965221405,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8755638003349304,0.4097233712673187,0.2873693406581878,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8625854849815369,0.3913862109184265,0.3721137046813965,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7257577776908875,0.2283242344856262,1.0370867252349854,285.0513610839844,284.95001220703125,300.37957763671875,293.0058898925781,298.1771850585937,297.2845764160156,285.051513671875,1.0,0.610149621963501,0.3867884278297424,0.3867884278297424,1.0,1.0,-3.278160572052002,0.9438143968582152,2.334346294403076,0.2068926692008972,1.0,1.0,0.0,159.1186065673828,169.0,55756.203125,0.0,2897.697998046875,1.0,279.7268981933594,283.22906494140625,295.982177734375,299.5069885253906,293.1499938964844,293.1499938964844,279.75,32924.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012042880058287,1.0,0.0,0.0,3.803237199783325,3.803262233734131,9.65161802923831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.728515625,0.0,1686.454345703125,1895.4371337890625,0.0,3414.807861328125,0.9381996393203736,1.0,0.0,3.0,1.0,0.0
18104640,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9455996751785278,0.5072535276412964,0.4571929275989532,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9990000128746032,0.6342806220054626,0.577285647392273,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8761118054389954,0.4109629392623901,0.2882967889308929,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8628994226455688,0.3922689855098724,0.3730349242687225,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7263757586479187,0.2291877567768097,1.0413752794265747,285.0500183105469,284.95001220703125,300.3853759765625,293.0032958984375,298.18408203125,297.2919616699219,285.04986572265625,1.0,0.6116524338722229,0.3866321146488189,0.3866321146488189,1.0,1.0,-3.2868809700012207,0.9463268518447876,2.340553998947144,0.2074761688709259,1.0,1.0,0.0,159.7396697998047,172.0,55936.4921875,0.0,2919.667724609375,1.0,279.74371337890625,283.22613525390625,295.9906311035156,299.549072265625,293.1499938964844,293.1499938964844,279.45001220703125,33190.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011219143867492,1.0,0.0,0.0,3.839165210723877,3.8391904830932617,9.834830052568575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.365234375,0.0,1731.87158203125,1895.4371337890625,0.0,3414.040283203125,0.94552081823349,1.0,0.0,3.0,1.0,0.0
18104700,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.944279134273529,0.5069096088409424,0.4573280811309814,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.6363648176193237,0.5796040892601013,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8761908411979675,0.4123813807964325,0.2895316779613495,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8626449704170227,0.3931782841682434,0.3741998374462127,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7266764640808105,0.2301750481128692,1.0469590425491333,284.9137878417969,284.95001220703125,300.39453125,292.9989624023437,298.19024658203125,297.2970886230469,284.9080505371094,1.0,0.614006519317627,0.3863878548145294,0.3863878548145294,1.0,1.0,-3.299436330795288,0.9498814344406128,2.349555015563965,0.208295077085495,0.9424002766609192,0.9424002766609192,0.0,161.00315856933594,172.0,57324.45703125,0.0,2953.561767578125,1.0,279.4937744140625,283.0621643066406,296.0468139648437,299.78839111328125,293.1499938964844,293.1499938964844,279.45001220703125,35180.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091421961784364,1.0,0.0,0.0,3.853557348251343,3.8535830974578857,9.90870489658846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.0244140625,0.0,1765.171875,1895.4371337890625,0.0,3488.640869140625,0.949159562587738,1.0,0.0,3.0,1.0,0.0
18104760,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9414590001106262,0.5060969591140747,0.4567729234695434,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6377326250076294,0.5834853053092957,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8750714063644409,0.4134049117565155,0.2903717160224914,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8612516522407532,0.3936918079853058,0.3748691380023956,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7259758114814758,0.2308109551668167,1.0506852865219116,284.9065856933594,284.95001220703125,300.4038391113281,292.994384765625,298.1915588378906,297.2961120605469,284.9083557128906,1.0,0.6162688136100769,0.3859477043151855,0.3859477043151855,1.0,1.0,-3.3097357749938965,0.9521390795707704,2.3575968742370605,0.2083171755075454,0.9208601117134094,0.9208601117134094,0.0,162.66043090820312,175.0,57359.6953125,0.0,2985.0517578125,1.0,279.4559936523437,283.0558776855469,296.0365905761719,299.7511901855469,293.1499938964844,293.1499938964844,279.1499938964844,37229.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133849143981934,1.0,0.0,0.0,3.80644154548645,3.806467533111572,9.667888889453025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.3662109375,0.0,1723.877685546875,1895.4371337890625,0.0,3527.989990234375,0.9410656094551086,1.0,0.0,3.0,1.0,0.0
18104820,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9347767233848572,0.5044534802436829,0.4553388357162475,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6393740177154541,0.5925348401069641,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8719198703765869,0.4152596890926361,0.2917397022247314,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8575229048728943,0.3944051563739776,0.3756958246231079,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7235220670700073,0.2316322326660156,1.055395483970642,284.8858337402344,284.95001220703125,300.4227294921875,292.9844055175781,298.1893920898437,297.2876281738281,284.88787841796875,1.0,0.6205352544784546,0.3850674033164978,0.3850674033164978,1.0,1.0,-3.3272008895874023,0.955502152442932,2.37169885635376,0.20784293115139,0.8447982668876648,0.8447982668876648,0.0,166.27037048339844,178.0,57759.97265625,0.0,3043.40966796875,1.0,279.158203125,283.00750732421875,296.0115661621094,299.7704162597656,293.1499938964844,293.1499938964844,279.45001220703125,40755.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217485785484314,1.0,0.0,0.0,3.5840065479278564,3.5840306282043457,8.570987688472087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.6025390625,0.0,1495.9200439453125,1895.4371337890625,0.0,3605.286376953125,0.8949213027954102,1.0,0.0,3.0,1.0,0.0
18104880,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9347767233848572,0.5044534802436829,0.4553388357162475,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6393740177154541,0.5925348401069641,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8719198703765869,0.4152596890926361,0.2917397022247314,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8575229048728943,0.3944051563739776,0.3756958246231079,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7235220670700073,0.2316322326660156,1.055395483970642,284.8858337402344,284.95001220703125,300.4227294921875,292.9844055175781,298.1893920898437,297.2876281738281,284.88787841796875,1.0,0.6205352544784546,0.3850674033164978,0.3850674033164978,1.0,1.0,-3.3272008895874023,0.955502152442932,2.37169885635376,0.20784293115139,0.8447982668876648,0.8447982668876648,0.0,166.27037048339844,178.0,57759.97265625,0.0,3043.40966796875,1.0,279.158203125,283.00750732421875,296.0115661621094,299.7704162597656,293.1499938964844,293.1499938964844,279.45001220703125,40755.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217485785484314,1.0,0.0,0.0,3.5840065479278564,3.5840306282043457,8.570987688472087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.6025390625,0.0,1495.9200439453125,1895.4371337890625,0.0,3605.286376953125,0.8949213027954102,1.0,0.0,3.0,1.0,0.0
18104940,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9303027391433716,0.5045046210289001,0.4551810920238495,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6418076157569885,0.5996917486190796,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8703672885894775,0.4182398319244385,0.2937029004096985,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8551927804946899,0.3959903717041015,0.3770813345909118,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7219464778900146,0.2328339517116546,1.060704231262207,285.01031494140625,284.95001220703125,300.44207763671875,292.9734802246094,298.1939697265625,297.28839111328125,285.0099792480469,1.0,0.624714732170105,0.3841871321201324,0.3841871321201324,1.0,1.0,-3.346025228500366,0.9592977166175842,2.3867275714874268,0.2074134647846222,0.9494788646697998,0.9494788646697998,0.0,169.37501525878906,181.0,57264.65234375,0.0,3102.4599609375,1.0,279.4419250488281,283.14361572265625,295.9490661621094,299.5936889648437,293.1499938964844,293.1499938964844,279.1499938964844,33533.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126799702644348,1.0,0.0,0.0,3.697908401489258,3.697932243347168,9.124426014750496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.55859375,0.0,1568.42529296875,1895.4371337890625,0.0,3521.458251953125,0.9145021438598632,1.0,0.0,3.0,1.0,0.0
18105000,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9303027391433716,0.5045046210289001,0.4551810920238495,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6418076157569885,0.5996917486190796,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8703672885894775,0.4182398319244385,0.2937029004096985,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8551927804946899,0.3959903717041015,0.3770813345909118,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7219464778900146,0.2328339517116546,1.060704231262207,285.01031494140625,284.95001220703125,300.44207763671875,292.9734802246094,298.1939697265625,297.28839111328125,285.0099792480469,1.0,0.624714732170105,0.3841871321201324,0.3841871321201324,1.0,1.0,-3.346025228500366,0.9592977166175842,2.3867275714874268,0.2074134647846222,0.9494788646697998,0.9494788646697998,0.0,169.37501525878906,181.0,57264.65234375,0.0,3102.4599609375,1.0,279.4419250488281,283.14361572265625,295.9490661621094,299.5936889648437,293.1499938964844,293.1499938964844,279.1499938964844,33533.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126799702644348,1.0,0.0,0.0,3.697908401489258,3.697932243347168,9.124426014750496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.55859375,0.0,1568.42529296875,1895.4371337890625,0.0,3521.458251953125,0.9145021438598632,1.0,0.0,3.0,1.0,0.0
18105060,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9246482849121094,0.5030901432037354,0.4543647766113281,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.6429436802864075,0.607284665107727,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.868012547492981,0.4203137159347534,0.2954028844833374,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8521577715873718,0.3968090415000915,0.3781797587871551,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7197230458259583,0.233508750796318,1.0649993419647217,284.9112854003906,284.95001220703125,300.4617614746094,292.9616394042969,298.1916198730469,297.2790832519531,284.9129638671875,1.0,0.6287499666213989,0.383434385061264,0.383434385061264,1.0,1.0,-3.3627142906188965,0.9626970887184144,2.400017261505127,0.2072087377309799,0.8653087019920349,0.8653087019920349,0.0,172.81838989257812,184.0,58165.96875,0.0,3159.277587890625,1.0,279.15728759765625,283.0206298828125,295.9888610839844,299.75860595703125,293.1499938964844,293.1499938964844,279.45001220703125,38445.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219585061073304,1.0,0.0,0.0,3.596999168395996,3.5970230102539062,8.633242600808444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.6044921875,0.0,1493.03125,1895.4371337890625,0.0,3607.221923828125,0.895618736743927,1.0,0.0,3.0,1.0,0.0
18105120,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9246482849121094,0.5030901432037354,0.4543647766113281,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.6429436802864075,0.607284665107727,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.868012547492981,0.4203137159347534,0.2954028844833374,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8521577715873718,0.3968090415000915,0.3781797587871551,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7197230458259583,0.233508750796318,1.0649993419647217,284.9112854003906,284.95001220703125,300.4617614746094,292.9616394042969,298.1916198730469,297.2790832519531,284.9129638671875,1.0,0.6287499666213989,0.383434385061264,0.383434385061264,1.0,1.0,-3.3627142906188965,0.9626970887184144,2.400017261505127,0.2072087377309799,0.8653087019920349,0.8653087019920349,0.0,172.81838989257812,184.0,58165.96875,0.0,3159.277587890625,1.0,279.15728759765625,283.0206298828125,295.9888610839844,299.75860595703125,293.1499938964844,293.1499938964844,279.45001220703125,38445.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219585061073304,1.0,0.0,0.0,3.596999168395996,3.5970230102539062,8.633242600808444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.6044921875,0.0,1493.03125,1895.4371337890625,0.0,3607.221923828125,0.895618736743927,1.0,0.0,3.0,1.0,0.0
18105180,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.91869854927063,0.5028311014175415,0.4539657235145569,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9972323775291444,0.6450188159942627,0.610555112361908,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8652940988540649,0.4231344163417816,0.2972913980484009,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8487253189086914,0.3981743454933166,0.3794119954109192,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7170268297195435,0.2344374656677246,1.0692576169967651,285.0180053710937,284.95001220703125,300.4818115234375,292.948974609375,298.1953125,297.2782592773437,285.0169982910156,1.0,0.6323574781417847,0.382681667804718,0.382681667804718,1.0,1.0,-3.3750476837158203,0.9646308422088624,2.410416841506958,0.206405907869339,0.9686411023139954,0.9686411023139954,0.0,176.53317260742188,187.0,57669.81640625,0.0,3208.347412109375,1.0,279.4420471191406,283.1410827636719,295.9327392578125,299.6033020019531,293.1499938964844,293.1499938964844,279.1499938964844,32935.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150183796882628,1.0,0.0,0.0,3.727827072143554,3.727851390838623,9.272670240534352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.6015625,0.0,1598.07373046875,1895.4371337890625,0.0,3543.115966796875,0.9207351803779602,1.0,0.0,3.0,1.0,0.0
18105240,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.91869854927063,0.5028311014175415,0.4539657235145569,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9972323775291444,0.6450188159942627,0.610555112361908,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8652940988540649,0.4231344163417816,0.2972913980484009,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8487253189086914,0.3981743454933166,0.3794119954109192,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7170268297195435,0.2344374656677246,1.0692576169967651,285.0180053710937,284.95001220703125,300.4818115234375,292.948974609375,298.1953125,297.2782592773437,285.0169982910156,1.0,0.6323574781417847,0.382681667804718,0.382681667804718,1.0,1.0,-3.3750476837158203,0.9646308422088624,2.410416841506958,0.206405907869339,0.9686411023139954,0.9686411023139954,0.0,176.53317260742188,187.0,57669.81640625,0.0,3208.347412109375,1.0,279.4420471191406,283.1410827636719,295.9327392578125,299.6033020019531,293.1499938964844,293.1499938964844,279.1499938964844,32935.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150183796882628,1.0,0.0,0.0,3.727827072143554,3.727851390838623,9.272670240534352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.6015625,0.0,1598.07373046875,1895.4371337890625,0.0,3543.115966796875,0.9207351803779602,1.0,0.0,3.0,1.0,0.0
18105300,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9157231450080872,0.5021038055419922,0.4537147879600525,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9957138895988464,0.6457964777946472,0.6115841865539551,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8639329075813293,0.424180656671524,0.2982355058193207,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8470203280448914,0.398558497428894,0.3800314962863922,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7156646251678467,0.2347231358289718,1.0714178085327148,284.8831481933594,284.95001220703125,300.4919738769531,292.9423522949219,298.1951599121094,297.27520751953125,284.8797912597656,1.0,0.6340508460998535,0.3823052942752838,0.3823052942752838,1.0,1.0,-3.380462884902954,0.9653350710868835,2.415127754211426,0.2059937417507171,0.8809882998466492,0.8809882998466492,0.0,178.40481567382812,187.0,58747.296875,0.0,3231.389404296875,1.0,279.1957092285156,282.98565673828125,295.9831848144531,299.8261108398437,293.1499938964844,293.1499938964844,279.1499938964844,36738.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221543073654176,1.0,0.0,0.0,3.712835311889648,3.712859869003296,9.198237762575444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.0302734375,0.0,1609.8255615234375,1895.4371337890625,0.0,3609.0263671875,0.9178308844566344,1.0,0.0,3.0,1.0,0.0
18105360,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9117441773414612,0.5011667013168335,0.4529643654823303,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.993519365787506,0.6464274525642395,0.6122484803199768,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8617643713951111,0.4250541627407074,0.2989169061183929,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8445773124694824,0.3987614512443542,0.3803400993347168,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7136180400848389,0.2348648309707641,1.0726213455200195,284.90106201171875,284.95001220703125,300.5021667480469,292.935546875,298.1937561035156,297.2703857421875,284.90289306640625,1.0,0.6355300545692444,0.3819443583488464,0.3819443583488464,1.0,1.0,-3.383000373840332,0.9651177525520324,2.4178826808929443,0.2052652537822723,0.8710419535636902,0.8710419535636902,0.0,180.5868682861328,190.0,58516.1015625,0.0,3249.7490234375,1.0,279.1570129394531,283.0035705566406,295.966796875,299.7625732421875,293.1499938964844,293.1499938964844,279.45001220703125,38465.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925108790397644,1.0,0.0,0.0,3.633995532989502,3.6340198516845694,8.811747989057039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.572265625,0.0,1533.803955078125,1895.4371337890625,0.0,3636.228759765625,0.9037275910377502,1.0,0.0,3.0,1.0,0.0
18105420,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9070295691490172,0.5008214712142944,0.4524205923080444,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.991149365901947,0.6490858793258667,0.6145020723342896,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8598333597183228,0.4278529286384582,0.3007458746433258,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8418700695037842,0.399995893239975,0.3813969492912292,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7112921476364136,0.2356452792882919,1.075987696647644,285.0136413574219,284.95001220703125,300.5227966308594,292.9214782714844,298.199951171875,297.2730407714844,285.0127868652344,1.0,0.6384975910186768,0.3812224566936493,0.3812224566936493,1.0,1.0,-3.392566680908203,0.9661930799484252,2.4263734817504883,0.204109326004982,0.9734578132629396,0.9734578132629396,0.0,183.76998901367188,193.0,57912.8125,0.0,3289.999267578125,1.0,279.4422912597656,283.1307373046875,295.9045715332031,299.5920104980469,293.1499938964844,293.1499938964844,279.1499938964844,33143.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179537296295166,1.0,0.0,0.0,3.7540223598480233,3.75404691696167,9.403445346833904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.9365234375,0.0,1630.0255126953125,1895.4371337890625,0.0,3570.262451171875,0.9267860054969788,1.0,0.0,3.0,1.0,0.0
18105480,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9070295691490172,0.5008214712142944,0.4524205923080444,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.991149365901947,0.6490858793258667,0.6145020723342896,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8598333597183228,0.4278529286384582,0.3007458746433258,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8418700695037842,0.399995893239975,0.3813969492912292,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7112921476364136,0.2356452792882919,1.075987696647644,285.0136413574219,284.95001220703125,300.5227966308594,292.9214782714844,298.199951171875,297.2730407714844,285.0127868652344,1.0,0.6384975910186768,0.3812224566936493,0.3812224566936493,1.0,1.0,-3.392566680908203,0.9661930799484252,2.4263734817504883,0.204109326004982,0.9734578132629396,0.9734578132629396,0.0,183.76998901367188,193.0,57912.8125,0.0,3289.999267578125,1.0,279.4422912597656,283.1307373046875,295.9045715332031,299.5920104980469,293.1499938964844,293.1499938964844,279.1499938964844,33143.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179537296295166,1.0,0.0,0.0,3.7540223598480233,3.75404691696167,9.403445346833904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.9365234375,0.0,1630.0255126953125,1895.4371337890625,0.0,3570.262451171875,0.9267860054969788,1.0,0.0,3.0,1.0,0.0
18105540,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9017060995101928,0.4991635382175445,0.4514003396034241,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9881207942962646,0.6506479978561401,0.6164092421531677,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8572698831558228,0.4298209249973297,0.3023855090141296,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8386073708534241,0.4005208313465118,0.3822401762008667,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7083942294120789,0.2359925806522369,1.0788588523864746,284.8974914550781,284.95001220703125,300.54364013671875,292.9068298339844,298.1994934082031,297.2664794921875,284.8993530273437,1.0,0.641330361366272,0.3805005252361297,0.3805005252361297,1.0,1.0,-3.400082588195801,0.966559648513794,2.433522939682007,0.2029425501823425,0.8738598823547363,0.8738598823547363,0.0,187.3125762939453,196.0,58742.25390625,0.0,3327.80615234375,1.0,279.1566162109375,282.99371337890625,295.936767578125,299.7469177246094,293.1499938964844,293.1499938964844,279.45001220703125,38623.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277375340461732,1.0,0.0,0.0,3.656890153884888,3.656914710998535,8.923128120841284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.150390625,0.0,1560.511962890625,1895.4371337890625,0.0,3660.3857421875,0.908810257911682,1.0,0.0,3.0,1.0,0.0
18105600,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9017060995101928,0.4991635382175445,0.4514003396034241,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9881207942962646,0.6506479978561401,0.6164092421531677,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8572698831558228,0.4298209249973297,0.3023855090141296,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8386073708534241,0.4005208313465118,0.3822401762008667,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7083942294120789,0.2359925806522369,1.0788588523864746,284.8974914550781,284.95001220703125,300.54364013671875,292.9068298339844,298.1994934082031,297.2664794921875,284.8993530273437,1.0,0.641330361366272,0.3805005252361297,0.3805005252361297,1.0,1.0,-3.400082588195801,0.966559648513794,2.433522939682007,0.2029425501823425,0.8738598823547363,0.8738598823547363,0.0,187.3125762939453,196.0,58742.25390625,0.0,3327.80615234375,1.0,279.1566162109375,282.99371337890625,295.936767578125,299.7469177246094,293.1499938964844,293.1499938964844,279.45001220703125,38623.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277375340461732,1.0,0.0,0.0,3.656890153884888,3.656914710998535,8.923128120841284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.150390625,0.0,1560.511962890625,1895.4371337890625,0.0,3660.3857421875,0.908810257911682,1.0,0.0,3.0,1.0,0.0
18105660,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8979274034500122,0.4988451898097992,0.4508634507656097,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9861183762550354,0.6533162593841553,0.6186787486076355,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8559105396270752,0.4327058792114258,0.3042591214179992,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8364021182060242,0.4017228186130523,0.3832475841045379,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.706357479095459,0.2367226481437683,1.081913948059082,285.01397705078125,284.95001220703125,300.564697265625,292.89166259765625,298.20660400390625,297.2699890136719,285.0131530761719,1.0,0.6440886855125427,0.3798737525939941,0.3798737525939941,1.0,1.0,-3.4092957973480225,0.9677659273147584,2.4415299892425537,0.2019915729761123,0.978047490119934,0.978047490119934,0.0,190.2101287841797,199.0,58102.25390625,0.0,3365.97021484375,1.0,279.4424133300781,283.1249389648437,295.8736877441406,299.5729675292969,293.1499938964844,293.1499938964844,279.1499938964844,33238.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920358419418335,1.0,0.0,0.0,3.772266387939453,3.7722909450531006,9.495065569353756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.607421875,0.0,1652.1422119140625,1895.4371337890625,0.0,3592.4658203125,0.9309760928153992,1.0,0.0,3.0,1.0,0.0
