time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105720,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8979274034500122,0.4988451898097992,0.4508634507656097,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9861183762550354,0.6533162593841553,0.6186787486076355,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8559105396270752,0.4327058792114258,0.3042591214179992,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8364021182060242,0.4017228186130523,0.3832475841045379,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.706357479095459,0.2367226481437683,1.081913948059082,285.01397705078125,284.95001220703125,300.564697265625,292.89166259765625,298.20660400390625,297.2699890136719,285.0131530761719,1.0,0.6440886855125427,0.3798737525939941,0.3798737525939941,1.0,1.0,-3.4092957973480225,0.9677659273147584,2.4415299892425537,0.2019915729761123,0.978047490119934,0.978047490119934,0.0,190.2101287841797,199.0,58102.25390625,0.0,3365.97021484375,1.0,279.4424133300781,283.1249389648437,295.8736877441406,299.5729675292969,293.1499938964844,293.1499938964844,279.1499938964844,33238.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920358419418335,1.0,0.0,0.0,3.772266387939453,3.7722909450531006,9.495065569353756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.607421875,0.0,1652.1422119140625,1895.4371337890625,0.0,3592.4658203125,0.9309760928153992,1.0,0.0,3.0,1.0,0.0
18105780,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8945898413658142,0.4975987672805786,0.4502338767051697,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9841902256011964,0.6544768214225769,0.6202270984649658,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8545193672180176,0.4342668652534485,0.3056163489818573,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.83441561460495,0.402116984128952,0.3839501142501831,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7045369744300842,0.2369754463434219,1.0841999053955078,284.8810729980469,284.95001220703125,300.5807800292969,292.8798522949219,298.2067565917969,297.265380859375,284.88385009765625,1.0,0.6461918354034424,0.3793974220752716,0.3793974220752716,1.0,1.0,-3.415637969970703,0.968451738357544,2.447186231613159,0.2014019191265106,0.8769860863685608,0.8769860863685608,0.0,192.6791534423828,199.0,59015.06640625,0.0,3395.1044921875,1.0,279.16650390625,282.9739074707031,295.9187316894531,299.76129150390625,293.1499938964844,293.1499938964844,279.1499938964844,38752.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293397068977356,1.0,0.0,0.0,3.701282739639282,3.701307773590088,9.141086252384412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.76171875,0.0,1611.8582763671875,1895.4371337890625,0.0,3675.08740234375,0.9180252552032472,1.0,0.0,3.0,1.0,0.0
18105840,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8931806087493896,0.4972050786018371,0.4498598575592041,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9832744598388672,0.6548205614089966,0.6205426454544067,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8537781238555908,0.4347483217716217,0.3059500157833099,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8335092067718506,0.4022118747234344,0.384055495262146,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7036854028701782,0.2370236665010452,1.0845578908920288,284.8964538574219,284.95001220703125,300.5858764648437,292.8760681152344,298.2066345214844,297.2637023925781,284.8983154296875,1.0,0.6467872262001038,0.3792470097541809,0.3792470097541809,1.0,1.0,-3.4165263175964355,0.968299150466919,2.4482271671295166,0.20105741918087,0.877446711063385,0.877446711063385,0.0,193.59768676757807,202.0,58941.3515625,0.0,3402.536865234375,1.0,279.156494140625,282.9864196777344,295.9055480957031,299.72784423828125,293.1499938964844,293.1499938964844,279.45001220703125,38633.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300411343574524,1.0,0.0,0.0,3.67604923248291,3.6760740280151367,9.016873150358152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.63525390625,0.0,1582.1861572265625,1895.4371337890625,0.0,3681.51806640625,0.9130640029907228,1.0,0.0,3.0,1.0,0.0
18105900,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8909070491790771,0.4969525933265686,0.4493537545204162,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9818835854530334,0.6560217142105103,0.6214222311973572,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.852783739566803,0.4361450970172882,0.3067801296710968,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8321054577827454,0.4027159214019775,0.3843966722488403,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7023509740829468,0.2373070418834686,1.0855627059936523,285.0208740234375,284.95001220703125,300.5965270996094,292.8681640625,298.2095031738281,297.2645568847656,285.0231018066406,1.0,0.6480491161346436,0.3789336085319519,0.3789336085319519,1.0,1.0,-3.419585466384888,0.9683857560157776,2.451199769973755,0.200388565659523,0.9626510739326476,0.9626510739326476,0.0,195.2175750732422,202.0,58078.50390625,0.0,3419.15380859375,1.0,279.40216064453125,283.1259765625,295.841552734375,299.505615234375,293.1499938964844,293.1499938964844,279.45001220703125,34228.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92435222864151,1.0,0.0,0.0,3.7202887535095215,3.720313310623169,9.23520644846576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.8232421875,0.0,1599.273681640625,1895.4371337890625,0.0,3629.268310546875,0.9214470982551576,1.0,0.0,3.0,1.0,0.0
18105960,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8896732926368713,0.49689781665802,0.4493193030357361,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9813510179519652,0.6574202179908752,0.6227352023124695,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8526709079742432,0.4377183020114898,0.3078728318214416,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.831499457359314,0.4033795595169067,0.3850208222866058,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7017834782600403,0.2377104014158249,1.0873854160308838,285.0155639648437,284.95001220703125,300.6072082519531,292.8601379394531,298.2139892578125,297.2675476074219,285.0144348144531,1.0,0.6494458913803101,0.3786090016365051,0.3786090016365051,1.0,1.0,-3.425377368927002,0.9693426489830016,2.4560348987579346,0.2000209093093872,0.9834145307540894,0.9834145307540894,0.0,196.42105102539065,205.0,58269.53515625,0.0,3439.77783203125,1.0,279.443359375,283.1202392578125,295.8410339355469,299.5509948730469,293.1499938964844,293.1499938964844,279.1499938964844,33273.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225652813911438,1.0,0.0,0.0,3.789437770843506,3.789462566375733,9.5817063083814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.54296875,0.0,1672.720947265625,1895.4371337890625,0.0,3612.813232421875,0.9346413016319276,1.0,0.0,3.0,1.0,0.0
18106020,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8852291703224182,0.4952649772167206,0.4483348727226257,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.978565514087677,0.6588374972343445,0.6245322227478027,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8508060574531555,0.4398323595523834,0.3096208870410919,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8288127779960632,0.4038286805152893,0.3857985436916351,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6992598176002502,0.2379668205976486,1.0898451805114746,284.8952941894531,284.95001220703125,300.6285705566406,292.8439636230469,298.2139892578125,297.2613220214844,284.8971252441406,1.0,0.6520697474479675,0.3779598176479339,0.3779598176479339,1.0,1.0,-3.432361602783203,0.9697088003158568,2.462652921676636,0.1989805847406387,0.8810980319976807,0.8810980319976807,0.0,199.757553100586,208.0,59124.58203125,0.0,3475.7724609375,1.0,279.1563720703125,282.9791564941406,295.8733215332031,299.7067565917969,293.1499938964844,293.1499938964844,279.45001220703125,38617.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322488903999328,1.0,0.0,0.0,3.694333791732788,3.694358587265015,9.10679489152244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.42041015625,0.0,1602.879150390625,1895.4371337890625,0.0,3701.737548828125,0.9170988202095032,1.0,0.0,3.0,1.0,0.0
18106080,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8852291703224182,0.4952649772167206,0.4483348727226257,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.978565514087677,0.6588374972343445,0.6245322227478027,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8508060574531555,0.4398323595523834,0.3096208870410919,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8288127779960632,0.4038286805152893,0.3857985436916351,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6992598176002502,0.2379668205976486,1.0898451805114746,284.8952941894531,284.95001220703125,300.6285705566406,292.8439636230469,298.2139892578125,297.2613220214844,284.8971252441406,1.0,0.6520697474479675,0.3779598176479339,0.3779598176479339,1.0,1.0,-3.432361602783203,0.9697088003158568,2.462652921676636,0.1989805847406387,0.8810980319976807,0.8810980319976807,0.0,199.757553100586,208.0,59124.58203125,0.0,3475.7724609375,1.0,279.1563720703125,282.9791564941406,295.8733215332031,299.7067565917969,293.1499938964844,293.1499938964844,279.45001220703125,38617.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322488903999328,1.0,0.0,0.0,3.694333791732788,3.694358587265015,9.10679489152244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.42041015625,0.0,1602.879150390625,1895.4371337890625,0.0,3701.737548828125,0.9170988202095032,1.0,0.0,3.0,1.0,0.0
18106140,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8819307684898376,0.4949615001678467,0.4478014707565307,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9766727685928344,0.6613556742668152,0.6266488432884216,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8498822450637817,0.4428848624229431,0.3116004168987274,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8269268274307251,0.404958963394165,0.3867286443710327,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6974433064460754,0.2386110126972198,1.0924789905548096,285.0155944824219,284.95001220703125,300.6499938964844,292.82763671875,298.2214660644531,297.265380859375,285.0148010253906,1.0,0.6546617150306702,0.3773106038570404,0.3773106038570404,1.0,1.0,-3.440922975540161,0.9706002473831176,2.470322608947754,0.1978583931922912,0.9877546429634094,0.9877546429634094,0.0,202.5523223876953,211.0,58429.42578125,0.0,3512.493896484375,1.0,279.4426574707031,283.1146850585937,295.8091125488281,299.5287170410156,293.1499938964844,293.1499938964844,279.1499938964844,33335.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247758984565736,1.0,0.0,0.0,3.804323673248291,3.8043487071990967,9.657132977736185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.9384765625,0.0,1690.9544677734375,1895.4371337890625,0.0,3633.166259765625,0.9382830262184144,1.0,0.0,3.0,1.0,0.0
18106200,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8819307684898376,0.4949615001678467,0.4478014707565307,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9766727685928344,0.6613556742668152,0.6266488432884216,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8498822450637817,0.4428848624229431,0.3116004168987274,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8269268274307251,0.404958963394165,0.3867286443710327,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6974433064460754,0.2386110126972198,1.0924789905548096,285.0155944824219,284.95001220703125,300.6499938964844,292.82763671875,298.2214660644531,297.265380859375,285.0148010253906,1.0,0.6546617150306702,0.3773106038570404,0.3773106038570404,1.0,1.0,-3.440922975540161,0.9706002473831176,2.470322608947754,0.1978583931922912,0.9877546429634094,0.9877546429634094,0.0,202.5523223876953,211.0,58429.42578125,0.0,3512.493896484375,1.0,279.4426574707031,283.1146850585937,295.8091125488281,299.5287170410156,293.1499938964844,293.1499938964844,279.1499938964844,33335.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247758984565736,1.0,0.0,0.0,3.804323673248291,3.8043487071990967,9.657132977736185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.9384765625,0.0,1690.9544677734375,1895.4371337890625,0.0,3633.166259765625,0.9382830262184144,1.0,0.0,3.0,1.0,0.0
18106260,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8776963949203491,0.4933303892612457,0.4468140006065368,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.973876178264618,0.6626772880554199,0.6283560991287231,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8481912612915039,0.4450666308403015,0.3133951723575592,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.824350893497467,0.405364066362381,0.3874647319316864,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6949988603591919,0.238821804523468,1.0947349071502686,284.8940734863281,284.95001220703125,300.6714172363281,292.8111877441406,298.2213134765625,297.2591552734375,284.8959350585937,1.0,0.6572232246398926,0.3766404390335083,0.3766404390335083,1.0,1.0,-3.447556734085083,0.9707716703414916,2.476785182952881,0.1967033594846725,0.8844466209411621,0.8844466209411621,0.0,205.88528442382807,214.0,59291.078125,0.0,3547.921875,1.0,279.1562194824219,282.9720458984375,295.84039306640625,299.6838684082031,293.1499938964844,293.1499938964844,279.45001220703125,38616.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343833327293396,1.0,0.0,0.0,3.711447477340698,3.711472511291504,9.19136311949842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.41357421875,0.0,1622.5228271484375,1895.4371337890625,0.0,3721.252685546875,0.9208933115005492,1.0,0.0,3.0,1.0,0.0
18106320,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8776963949203491,0.4933303892612457,0.4468140006065368,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.973876178264618,0.6626772880554199,0.6283560991287231,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8481912612915039,0.4450666308403015,0.3133951723575592,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.824350893497467,0.405364066362381,0.3874647319316864,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6949988603591919,0.238821804523468,1.0947349071502686,284.8940734863281,284.95001220703125,300.6714172363281,292.8111877441406,298.2213134765625,297.2591552734375,284.8959350585937,1.0,0.6572232246398926,0.3766404390335083,0.3766404390335083,1.0,1.0,-3.447556734085083,0.9707716703414916,2.476785182952881,0.1967033594846725,0.8844466209411621,0.8844466209411621,0.0,205.88528442382807,214.0,59291.078125,0.0,3547.921875,1.0,279.1562194824219,282.9720458984375,295.84039306640625,299.6838684082031,293.1499938964844,293.1499938964844,279.45001220703125,38616.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343833327293396,1.0,0.0,0.0,3.711447477340698,3.711472511291504,9.19136311949842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.41357421875,0.0,1622.5228271484375,1895.4371337890625,0.0,3721.252685546875,0.9208933115005492,1.0,0.0,3.0,1.0,0.0
18106380,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8745689392089844,0.4930318593978882,0.4462814033031463,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9719871878623962,0.6651126742362976,0.6303889155387878,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.847409188747406,0.4482031166553497,0.3154285848140716,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8225436210632324,0.4064575731754303,0.388356477022171,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.693240225315094,0.2394255697727203,1.0971758365631104,285.0162048339844,284.95001220703125,300.6928100585937,292.7947692871094,298.22882080078125,297.2633972167969,285.01544189453125,1.0,0.6597564816474915,0.3759702742099762,0.3759702742099762,1.0,1.0,-3.4558050632476807,0.9714768528938292,2.484328031539917,0.1954644173383712,0.9921489357948304,0.9921489357948304,0.0,208.6708526611328,217.0,58569.515625,0.0,3584.15478515625,1.0,279.4427795410156,283.1096496582031,295.77593994140625,299.5041198730469,293.1499938964844,293.1499938964844,279.1499938964844,33385.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268470406532288,1.0,0.0,0.0,3.818759679794312,3.818784952163696,9.730562169352195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.943359375,0.0,1708.6854248046875,1895.4371337890625,0.0,3652.20751953125,0.941578447818756,1.0,0.0,3.0,1.0,0.0
18106440,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8745689392089844,0.4930318593978882,0.4462814033031463,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9719871878623962,0.6651126742362976,0.6303889155387878,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.847409188747406,0.4482031166553497,0.3154285848140716,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8225436210632324,0.4064575731754303,0.388356477022171,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.693240225315094,0.2394255697727203,1.0971758365631104,285.0162048339844,284.95001220703125,300.6928100585937,292.7947692871094,298.22882080078125,297.2633972167969,285.01544189453125,1.0,0.6597564816474915,0.3759702742099762,0.3759702742099762,1.0,1.0,-3.4558050632476807,0.9714768528938292,2.484328031539917,0.1954644173383712,0.9921489357948304,0.9921489357948304,0.0,208.6708526611328,217.0,58569.515625,0.0,3584.15478515625,1.0,279.4427795410156,283.1096496582031,295.77593994140625,299.5041198730469,293.1499938964844,293.1499938964844,279.1499938964844,33385.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268470406532288,1.0,0.0,0.0,3.818759679794312,3.818784952163696,9.730562169352195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.943359375,0.0,1708.6854248046875,1895.4371337890625,0.0,3652.20751953125,0.941578447818756,1.0,0.0,3.0,1.0,0.0
18106500,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8730394840240479,0.4923402667045593,0.4460425674915313,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9710605144500732,0.6658596396446228,0.6314482688903809,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8470588326454163,0.4494249522686004,0.3164890706539154,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8216861486434937,0.4067395031452179,0.3888641595840454,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6924307942390442,0.2395851612091064,1.0986772775650024,284.88006591796875,284.95001220703125,300.7034606933594,292.7865905761719,298.2296447753906,297.2615966796875,284.8764953613281,1.0,0.6610904335975647,0.3756352066993713,0.3756352066993713,1.0,1.0,-3.460491180419922,0.9720029234886168,2.48848819732666,0.1950382441282272,0.9029474258422852,0.9029474258422852,0.0,210.10867309570312,217.0,59687.359375,0.0,3603.942626953125,1.0,279.1937561035156,282.9517517089844,295.8242492675781,299.724609375,293.1499938964844,293.1499938964844,279.1499938964844,36744.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336317777633668,1.0,0.0,0.0,3.804978370666504,3.805004119873047,9.660457180871165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.720703125,0.0,1718.328857421875,1895.4371337890625,0.0,3714.384765625,0.9387041330337524,1.0,0.0,3.0,1.0,0.0
18106560,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8705562353134155,0.4914083778858185,0.4453042447566986,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9691998958587646,0.6663431525230408,0.632017195224762,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8458915948867798,0.4504577815532684,0.317277580499649,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.820067286491394,0.4068237841129303,0.3890590965747833,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6908847093582153,0.2395962625741958,1.099259376525879,284.8930969238281,284.95001220703125,300.714111328125,292.7784423828125,298.2286071777344,297.2572021484375,284.89508056640625,1.0,0.6622644066810608,0.3753045499324798,0.3753045499324798,1.0,1.0,-3.4621739387512207,0.9715536236763,2.490620374679565,0.1942772269248962,0.88779217004776,0.88779217004776,0.0,211.99462890625,220.0,59440.19140625,0.0,3619.160888671875,1.0,279.1562805175781,282.9655456542969,295.80743408203125,299.6598815917969,293.1499938964844,293.1499938964844,279.45001220703125,38602.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363822340965272,1.0,0.0,0.0,3.7269632816314697,3.726988554000856,9.268373446502664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.76220703125,0.0,1640.3759765625,1895.4371337890625,0.0,3739.498291015625,0.924404501914978,1.0,0.0,3.0,1.0,0.0
18106620,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8675855994224548,0.4911119341850281,0.4447711408138275,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9673091769218444,0.6686928868293762,0.6339646577835083,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8452333211898804,0.4536777138710022,0.3193652033805847,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8183154463768005,0.4078810513019562,0.3899141252040863,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6891777515411377,0.2401624321937561,1.1015245914459229,285.0167541503906,284.95001220703125,300.7353210449219,292.7622985839844,298.2361145019531,297.2616271972656,285.0160217285156,1.0,0.664745032787323,0.3746432662010193,0.3746432662010193,1.0,1.0,-3.4701287746429443,0.9721697568893432,2.4979588985443115,0.1930147111415863,0.9964319467544556,0.9964319467544556,0.0,214.777084350586,223.0,58698.265625,0.0,3654.96240234375,1.0,279.44287109375,283.1047668457031,295.7431945800781,299.4791259765625,293.1499938964844,293.1499938964844,279.1499938964844,33429.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92880117893219,1.0,0.0,0.0,3.832334280014038,3.832359552383423,9.79986339189054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.6201171875,0.0,1725.453125,1895.4371337890625,0.0,3670.147705078125,0.944675624370575,1.0,0.0,3.0,1.0,0.0
18106680,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8675855994224548,0.4911119341850281,0.4447711408138275,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9673091769218444,0.6686928868293762,0.6339646577835083,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8452333211898804,0.4536777138710022,0.3193652033805847,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8183154463768005,0.4078810513019562,0.3899141252040863,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6891777515411377,0.2401624321937561,1.1015245914459229,285.0167541503906,284.95001220703125,300.7353210449219,292.7622985839844,298.2361145019531,297.2616271972656,285.0160217285156,1.0,0.664745032787323,0.3746432662010193,0.3746432662010193,1.0,1.0,-3.4701287746429443,0.9721697568893432,2.4979588985443115,0.1930147111415863,0.9964319467544556,0.9964319467544556,0.0,214.777084350586,223.0,58698.265625,0.0,3654.96240234375,1.0,279.44287109375,283.1047668457031,295.7431945800781,299.4791259765625,293.1499938964844,293.1499938964844,279.1499938964844,33429.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92880117893219,1.0,0.0,0.0,3.832334280014038,3.832359552383423,9.79986339189054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.6201171875,0.0,1725.453125,1895.4371337890625,0.0,3670.147705078125,0.944675624370575,1.0,0.0,3.0,1.0,0.0
18106740,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8637716174125671,0.4894899129867553,0.4437987506389618,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9645220637321472,0.6698265075683594,0.6355090141296387,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8438631296157837,0.4560014009475708,0.3212661743164062,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8159045577049255,0.4082067608833313,0.3905824720859527,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6868990659713745,0.2402943521738052,1.103445529937744,284.8919982910156,284.95001220703125,300.75634765625,292.74639892578125,298.2357482910156,297.2554016113281,284.8938293457031,1.0,0.6672035455703735,0.3739819824695587,0.3739819824695587,1.0,1.0,-3.476228713989258,0.9721553921699524,2.50407338142395,0.1918000280857086,0.890871524810791,0.890871524810791,0.0,218.10015869140625,226.0,59583.734375,0.0,3689.563720703125,1.0,279.1560363769531,282.9587707519531,295.7751770019531,299.6358337402344,293.1499938964844,293.1499938964844,279.45001220703125,38592.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383035898208618,1.0,0.0,0.0,3.742523431777954,3.742548942565918,9.345926628157032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.81298828125,0.0,1658.452392578125,1895.4371337890625,0.0,3757.008544921875,0.927771270275116,1.0,0.0,3.0,1.0,0.0
18106800,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8637716174125671,0.4894899129867553,0.4437987506389618,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9645220637321472,0.6698265075683594,0.6355090141296387,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8438631296157837,0.4560014009475708,0.3212661743164062,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8159045577049255,0.4082067608833313,0.3905824720859527,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6868990659713745,0.2402943521738052,1.103445529937744,284.8919982910156,284.95001220703125,300.75634765625,292.74639892578125,298.2357482910156,297.2554016113281,284.8938293457031,1.0,0.6672035455703735,0.3739819824695587,0.3739819824695587,1.0,1.0,-3.476228713989258,0.9721553921699524,2.50407338142395,0.1918000280857086,0.890871524810791,0.890871524810791,0.0,218.10015869140625,226.0,59583.734375,0.0,3689.563720703125,1.0,279.1560363769531,282.9587707519531,295.7751770019531,299.6358337402344,293.1499938964844,293.1499938964844,279.45001220703125,38592.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383035898208618,1.0,0.0,0.0,3.742523431777954,3.742548942565918,9.345926628157032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.81298828125,0.0,1658.452392578125,1895.4371337890625,0.0,3757.008544921875,0.927771270275116,1.0,0.0,3.0,1.0,0.0
18106860,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.860943078994751,0.4892016053199768,0.4432613849639892,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.962623119354248,0.6720940470695496,0.637365996837616,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8433119058609009,0.4593091905117035,0.3234058022499084,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8141844868659973,0.4092311561107635,0.391398549079895,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6852357387542725,0.2408263385295868,1.1055350303649902,285.01812744140625,284.95001220703125,300.7771911621094,292.7308959960937,298.2433166503906,297.2599792480469,285.01708984375,1.0,0.6696324348449707,0.3733445703983307,0.3733445703983307,1.0,1.0,-3.4838736057281494,0.9727219343185424,2.5111515522003174,0.1905527710914611,1.0,1.0,0.0,220.88291931152344,229.0,58813.80859375,0.0,3724.889892578125,1.0,279.4437866210937,283.1006164550781,295.71063232421875,299.4537353515625,293.1499938964844,293.1499938964844,279.1499938964844,33456.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930582582950592,1.0,0.0,0.0,3.8456737995147705,3.8456993103027344,9.868205097518512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.0830078125,0.0,1741.90771484375,1895.4371337890625,0.0,3686.479736328125,0.9474796056747437,1.0,0.0,3.0,1.0,0.0
18106920,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.860943078994751,0.4892016053199768,0.4432613849639892,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.962623119354248,0.6720940470695496,0.637365996837616,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8433119058609009,0.4593091905117035,0.3234058022499084,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8141844868659973,0.4092311561107635,0.391398549079895,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6852357387542725,0.2408263385295868,1.1055350303649902,285.01812744140625,284.95001220703125,300.7771911621094,292.7308959960937,298.2433166503906,297.2599792480469,285.01708984375,1.0,0.6696324348449707,0.3733445703983307,0.3733445703983307,1.0,1.0,-3.4838736057281494,0.9727219343185424,2.5111515522003174,0.1905527710914611,1.0,1.0,0.0,220.88291931152344,229.0,58813.80859375,0.0,3724.889892578125,1.0,279.4437866210937,283.1006164550781,295.71063232421875,299.4537353515625,293.1499938964844,293.1499938964844,279.1499938964844,33456.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930582582950592,1.0,0.0,0.0,3.8456737995147705,3.8456993103027344,9.868205097518512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.0830078125,0.0,1741.90771484375,1895.4371337890625,0.0,3686.479736328125,0.9474796056747437,1.0,0.0,3.0,1.0,0.0
18106980,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8580613136291504,0.4878414571285248,0.4425457715988159,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9604653120040894,0.6729789972305298,0.6386935710906982,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8424193859100342,0.4613242745399475,0.3251019716262817,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8123396039009094,0.4094893932342529,0.3919994831085205,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6835201382637024,0.2409250289201736,1.1072314977645874,284.8839111328125,284.95001220703125,300.7945251464844,292.7182006835937,298.2430114746094,297.2548217773437,284.88580322265625,1.0,0.6716967821121216,0.3728091418743133,0.3728091418743133,1.0,1.0,-3.489424705505371,0.9728959798812866,2.516528844833374,0.1896496266126632,0.8957262635231018,0.8957262635231018,0.0,223.5935821533203,229.0,59771.48046875,0.0,3754.724609375,1.0,279.1622314453125,282.946533203125,295.7525329589844,299.63311767578125,293.1499938964844,293.1499938964844,279.1499938964844,38550.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396637678146362,1.0,0.0,0.0,3.772901773452759,3.7729275226593018,9.49826528540143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.7021484375,0.0,1693.9747314453125,1895.4371337890625,0.0,3769.386962890625,0.9342191815376282,1.0,0.0,3.0,1.0,0.0
18107040,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8573267459869385,0.4875865578651428,0.44229856133461,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9598492383956908,0.6731353402137756,0.6388302445411682,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8420847058296204,0.4617061913013458,0.3253615796566009,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8118232488632202,0.4095211625099182,0.3920365869998932,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6830385327339172,0.2409244626760482,1.107312798500061,284.8926696777344,284.95001220703125,300.7978210449219,292.7158203125,298.24285888671875,297.2537536621094,284.8942565917969,1.0,0.6720452904701233,0.3727071583271026,0.3727071583271026,1.0,1.0,-3.489746332168579,0.9726898670196532,2.517056465148926,0.189373567700386,0.8947508335113525,0.8947508335113525,0.0,224.20086669921875,232.0,59712.8671875,0.0,3759.141357421875,1.0,279.1568603515625,282.9539794921875,295.7436218261719,299.61163330078125,293.1499938964844,293.1499938964844,279.45001220703125,38521.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400126338005066,1.0,0.0,0.0,3.7563908100128174,3.756416320800781,9.415314252692042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.4765625,0.0,1674.203125,1895.4371337890625,0.0,3772.559814453125,0.9308563470840454,1.0,0.0,3.0,1.0,0.0
18107100,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8555562496185303,0.4873285293579101,0.4417933821678161,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9584517478942872,0.6741078495979309,0.639488160610199,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8414879441261292,0.4633015692234039,0.3263191878795624,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8106164932250977,0.4099254310131073,0.3922809064388275,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.681899905204773,0.2411069869995117,1.107857584953308,285.020751953125,284.95001220703125,300.8080444335937,292.70849609375,298.24566650390625,297.2548522949219,285.02349853515625,1.0,0.6731653213500977,0.3723884522914886,0.3723884522914886,1.0,1.0,-3.492023468017578,0.9724639058113098,2.519559621810913,0.1885679066181183,0.9813832640647888,0.9813832640647888,0.0,225.80650329589844,232.0,58758.38671875,0.0,3774.36865234375,1.0,279.4045715332031,283.09912109375,295.6806945800781,299.3854064941406,293.1499938964844,293.1499938964844,279.45001220703125,34488.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342535734176636,1.0,0.0,0.0,3.792938232421875,3.79296350479126,9.599416443961672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.26171875,0.0,1686.3331298828125,1895.4371337890625,0.0,3720.067138671875,0.9379372596740724,1.0,0.0,3.0,1.0,0.0
18107160,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8546512722969055,0.4873000085353851,0.4417686760425567,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9579641222953796,0.6753154993057251,0.6406077742576599,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.841649055480957,0.4650988578796386,0.3275604844093323,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8101353049278259,0.4105128645896911,0.3928235471248626,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6814343929290771,0.2414252907037735,1.1092665195465088,285.0190734863281,284.95001220703125,300.81817626953125,292.7012939453125,298.2503356933594,297.2584533691406,285.01812744140625,1.0,0.6744304895401001,0.372067242860794,0.372067242860794,1.0,1.0,-3.497177600860596,0.9731646180152892,2.524013042449951,0.1880825310945511,1.0,1.0,0.0,226.9759979248047,235.0,58921.2890625,0.0,3794.1611328125,1.0,279.44384765625,283.0965881347656,295.6806640625,299.4301147460937,293.1499938964844,293.1499938964844,279.1499938964844,33550.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932284414768219,1.0,0.0,0.0,3.856702089309693,3.856727600097656,9.924884807333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.1201171875,0.0,1756.1597900390625,1895.4371337890625,0.0,3702.0625,0.9500060081481934,1.0,0.0,3.0,1.0,0.0
18107220,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8512231707572937,0.4856960475444793,0.4408179819583893,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9552112221717834,0.6762674450874329,0.6419938206672668,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8405564427375793,0.4675721228122711,0.3295727372169494,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8078042268753052,0.4107712507247925,0.3934342861175537,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6793190240859985,0.2414940893650055,1.1109182834625244,284.8923645019531,284.95001220703125,300.8382263183594,292.6874389648437,298.2496643066406,297.2522888183594,284.8939208984375,1.0,0.676801860332489,0.3714247941970825,0.3714247941970825,1.0,1.0,-3.502854347229004,0.9730382561683656,2.529816150665283,0.1868532449007034,0.8978485465049744,0.8978485465049744,0.0,230.2874450683593,238.0,59838.25,0.0,3828.115966796875,1.0,279.1567687988281,282.9485168457031,295.7149353027344,299.58990478515625,293.1499938964844,293.1499938964844,279.45001220703125,38487.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416332840919496,1.0,0.0,0.0,3.769624948501587,3.769650459289551,9.481773304287344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.7138671875,0.0,1689.5992431640625,1895.4371337890625,0.0,3787.28564453125,0.9337709546089172,1.0,0.0,3.0,1.0,0.0
18107280,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8512231707572937,0.4856960475444793,0.4408179819583893,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9552112221717834,0.6762674450874329,0.6419938206672668,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8405564427375793,0.4675721228122711,0.3295727372169494,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8078042268753052,0.4107712507247925,0.3934342861175537,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6793190240859985,0.2414940893650055,1.1109182834625244,284.8923645019531,284.95001220703125,300.8382263183594,292.6874389648437,298.2496643066406,297.2522888183594,284.8939208984375,1.0,0.676801860332489,0.3714247941970825,0.3714247941970825,1.0,1.0,-3.502854347229004,0.9730382561683656,2.529816150665283,0.1868532449007034,0.8978485465049744,0.8978485465049744,0.0,230.2874450683593,238.0,59838.25,0.0,3828.115966796875,1.0,279.1567687988281,282.9485168457031,295.7149353027344,299.58990478515625,293.1499938964844,293.1499938964844,279.45001220703125,38487.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416332840919496,1.0,0.0,0.0,3.769624948501587,3.769650459289551,9.481773304287344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.7138671875,0.0,1689.5992431640625,1895.4371337890625,0.0,3787.28564453125,0.9337709546089172,1.0,0.0,3.0,1.0,0.0
18107340,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8486809134483337,0.4854148328304291,0.4402907788753509,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9533318877220154,0.6783619523048401,0.6436861753463745,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8402197360992432,0.4710517227649688,0.3318278789520263,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8061242699623108,0.4117327928543091,0.3941901326179504,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6777653694152832,0.2419666349887848,1.1127374172210691,285.02056884765625,284.95001220703125,300.8579406738281,292.6742858886719,298.2569885253906,297.25714111328125,285.019775390625,1.0,0.6791443824768066,0.3707823455333709,0.3707823455333709,1.0,1.0,-3.51005482673645,0.9734129905700684,2.536641836166382,0.1855106651782989,1.0,1.0,0.0,233.0596160888672,226.0,59019.328125,0.0,3862.79638671875,1.0,279.4439697265625,283.0933532714844,295.6533203125,299.4087219238281,293.1499938964844,293.1499938964844,279.1499938964844,33687.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933821439743042,1.0,0.0,0.0,3.866370677947998,3.866396427154541,9.974709200832876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.603515625,0.0,1769.1474609375,1895.4371337890625,0.0,3716.1181640625,0.9521859288215636,1.0,0.0,3.0,1.0,0.0
18107400,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8486809134483337,0.4854148328304291,0.4402907788753509,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9533318877220154,0.6783619523048401,0.6436861753463745,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8402197360992432,0.4710517227649688,0.3318278789520263,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8061242699623108,0.4117327928543091,0.3941901326179504,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6777653694152832,0.2419666349887848,1.1127374172210691,285.02056884765625,284.95001220703125,300.8579406738281,292.6742858886719,298.2569885253906,297.25714111328125,285.019775390625,1.0,0.6791443824768066,0.3707823455333709,0.3707823455333709,1.0,1.0,-3.51005482673645,0.9734129905700684,2.536641836166382,0.1855106651782989,1.0,1.0,0.0,233.0596160888672,226.0,59019.328125,0.0,3862.79638671875,1.0,279.4439697265625,283.0933532714844,295.6533203125,299.4087219238281,293.1499938964844,293.1499938964844,279.1499938964844,33687.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933821439743042,1.0,0.0,0.0,3.866370677947998,3.866396427154541,9.974709200832876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.603515625,0.0,1769.1474609375,1895.4371337890625,0.0,3716.1181640625,0.9521859288215636,1.0,0.0,3.0,1.0,0.0
18107460,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8513827323913574,0.4838414192199707,0.4391058683395386,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9581828117370604,0.6792337894439697,0.6447293162345886,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8450770378112793,0.4736158549785614,0.3337031006813049,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8097413182258606,0.4119740426540375,0.3945123553276062,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.680858850479126,0.2420240938663482,1.1130335330963137,284.8910827636719,284.95001220703125,300.87725830078125,292.6619873046875,298.25604248046875,297.2511901855469,284.892578125,1.0,0.677300751209259,0.370121568441391,0.370121568441391,1.0,1.0,-3.51289963722229,0.9722967743873596,2.540602684020996,0.1839765608310699,0.899705171585083,0.899705171585083,0.0,229.4203491210937,214.0,59923.859375,0.0,3848.122802734375,1.0,279.1566772460937,282.9430236816406,295.6889343261719,299.5692443847656,293.1499938964844,293.1499938964844,278.8500061035156,38504.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430528879165648,1.0,0.0,0.0,3.7804572582244873,3.7804830074310303,9.536344691696286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.9638671875,0.0,1702.6185302734375,1895.4371337890625,0.0,3800.1669921875,0.9361693263053894,1.0,0.0,3.0,1.0,0.0
18107520,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8513827323913574,0.4838414192199707,0.4391058683395386,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9581828117370604,0.6792337894439697,0.6447293162345886,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8450770378112793,0.4736158549785614,0.3337031006813049,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8097413182258606,0.4119740426540375,0.3945123553276062,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.680858850479126,0.2420240938663482,1.1130335330963137,284.8910827636719,284.95001220703125,300.87725830078125,292.6619873046875,298.25604248046875,297.2511901855469,284.892578125,1.0,0.677300751209259,0.370121568441391,0.370121568441391,1.0,1.0,-3.51289963722229,0.9722967743873596,2.540602684020996,0.1839765608310699,0.899705171585083,0.899705171585083,0.0,229.4203491210937,214.0,59923.859375,0.0,3848.122802734375,1.0,279.1566772460937,282.9430236816406,295.6889343261719,299.5692443847656,293.1499938964844,293.1499938964844,278.8500061035156,38504.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430528879165648,1.0,0.0,0.0,3.7804572582244873,3.7804830074310303,9.536344691696286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.9638671875,0.0,1702.6185302734375,1895.4371337890625,0.0,3800.1669921875,0.9361693263053894,1.0,0.0,3.0,1.0,0.0
