time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107580,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8571202754974365,0.482326328754425,0.4373397827148437,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9665020704269408,0.6799821257591248,0.6450355052947998,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.853031575679779,0.4762004017829895,0.3351987600326538,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8160647749900818,0.4120865166187286,0.3942716419696808,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6864683032035828,0.2419526129961013,1.111222267150879,284.8836364746094,284.95001220703125,300.89617919921875,292.6506042480469,298.2547912597656,297.2452697753906,284.88525390625,1.0,0.6732043027877808,0.3694607615470886,0.3694607615470886,1.0,1.0,-3.510473251342773,0.9694781303405762,2.5409951210021973,0.181716501712799,0.8290002346038818,0.8290002346038818,0.0,222.1480712890625,202.0,59849.62890625,0.0,3798.456298828125,1.0,278.8583374023437,282.9116516113281,295.6620483398437,299.5539855957031,293.1499938964844,293.1499938964844,279.1499938964844,41309.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480831623077391,1.0,0.0,0.0,3.5263733863830566,3.526397228240967,8.297550948554999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.2236328125,0.0,1438.3082275390625,1895.4371337890625,0.0,3845.677001953125,0.882592499256134,1.0,0.0,3.0,1.0,0.0
18107640,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8571202754974365,0.482326328754425,0.4373397827148437,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9665020704269408,0.6799821257591248,0.6450355052947998,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.853031575679779,0.4762004017829895,0.3351987600326538,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8160647749900818,0.4120865166187286,0.3942716419696808,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6864683032035828,0.2419526129961013,1.111222267150879,284.8836364746094,284.95001220703125,300.89617919921875,292.6506042480469,298.2547912597656,297.2452697753906,284.88525390625,1.0,0.6732043027877808,0.3694607615470886,0.3694607615470886,1.0,1.0,-3.510473251342773,0.9694781303405762,2.5409951210021973,0.181716501712799,0.8290002346038818,0.8290002346038818,0.0,222.1480712890625,202.0,59849.62890625,0.0,3798.456298828125,1.0,278.8583374023437,282.9116516113281,295.6620483398437,299.5539855957031,293.1499938964844,293.1499938964844,279.1499938964844,41309.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480831623077391,1.0,0.0,0.0,3.5263733863830566,3.526397228240967,8.297550948554999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.2236328125,0.0,1438.3082275390625,1895.4371337890625,0.0,3845.677001953125,0.882592499256134,1.0,0.0,3.0,1.0,0.0
18107700,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8618801832199097,0.4823415279388428,0.436877965927124,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9724235534667968,0.6810731291770935,0.6455668807029724,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8588579893112183,0.4781064689159393,0.3361929059028625,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.82074373960495,0.4126142263412475,0.3943731486797333,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6907774209976196,0.242220252752304,1.1108602285385132,285.0030822753906,284.95001220703125,300.90545654296875,292.6452941894531,298.2591247558594,297.2490539550781,285.00396728515625,1.0,0.6708083152770996,0.3691303730010986,0.3691303730010986,1.0,1.0,-3.5114314556121826,0.968775749206543,2.54265570640564,0.1807190924882888,0.9066525101661682,0.9066525101661682,0.0,217.2139587402344,202.0,59044.59375,0.0,3771.27880859375,1.0,279.0985412597656,283.0527038574219,295.60015869140625,299.32379150390625,293.1499938964844,293.1499938964844,279.1499938964844,35267.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404441714286804,1.0,0.0,0.0,3.563882350921631,3.5639052391052246,8.475005870423047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.0791015625,0.0,1434.1004638671875,1895.4371337890625,0.0,3776.482666015625,0.8875257968902588,1.0,0.0,3.0,1.0,0.0
18107760,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.867974042892456,0.4824259281158447,0.4367671012878418,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9793115258216858,0.6822674870491028,0.6464670300483704,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8660123348236084,0.4801051616668701,0.337414026260376,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8264764547348022,0.4132560789585113,0.3947333991527557,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6961740851402283,0.2425975352525711,1.111337661743164,284.9949645996094,284.95001220703125,300.91461181640625,292.6402282714844,298.2644958496094,297.25396728515625,284.994384765625,1.0,0.6684005260467529,0.3688683211803436,0.3688683211803436,1.0,1.0,-3.51485538482666,0.9690635204315186,2.5457918643951416,0.1802240014076233,0.9182336330413818,0.9182336330413818,0.0,211.640869140625,190.0,59144.09765625,0.0,3746.365234375,1.0,279.14215087890625,283.0457763671875,295.60552978515625,299.3674621582031,293.1499938964844,293.1499938964844,278.8500061035156,34126.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372411370277404,1.0,0.0,0.0,3.621651411056519,3.621674776077272,8.75198509220354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.794921875,0.0,1487.9505615234375,1895.4371337890625,0.0,3747.3291015625,0.8974782824516296,1.0,0.0,3.0,1.0,0.0
18107820,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8800270557403564,0.4813076555728912,0.4356333017349243,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9917069673538208,0.6834052801132202,0.6473914384841919,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.880502462387085,0.4831518232822418,0.3393639922142029,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8379044532775879,0.4137827754020691,0.3949825167655945,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7069323062896729,0.2429124563932418,1.111243724822998,284.9135131835937,284.95001220703125,300.9325866699219,292.6310119628906,298.2664794921875,297.2520751953125,284.9141540527344,1.0,0.6631324887275696,0.3683441877365112,0.3683441877365112,1.0,1.0,-3.5171446800231934,0.968181312084198,2.5489633083343506,0.1789616793394088,0.8427216410636902,0.8427216410636902,0.0,200.8656005859375,178.0,59728.390625,0.0,3687.340576171875,1.0,278.858642578125,282.9419250488281,295.6463928222656,299.5130920410156,293.1499938964844,293.1499938964844,279.1499938964844,38744.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441083669662476,1.0,0.0,0.0,3.4956417083740234,3.495664596557617,8.153556905199366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.576171875,0.0,1387.791015625,1895.4371337890625,0.0,3809.73388671875,0.87338787317276,1.0,0.0,3.0,1.0,0.0
18107880,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8800270557403564,0.4813076555728912,0.4356333017349243,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9917069673538208,0.6834052801132202,0.6473914384841919,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.880502462387085,0.4831518232822418,0.3393639922142029,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8379044532775879,0.4137827754020691,0.3949825167655945,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7069323062896729,0.2429124563932418,1.111243724822998,284.9135131835937,284.95001220703125,300.9325866699219,292.6310119628906,298.2664794921875,297.2520751953125,284.9141540527344,1.0,0.6631324887275696,0.3683441877365112,0.3683441877365112,1.0,1.0,-3.5171446800231934,0.968181312084198,2.5489633083343506,0.1789616793394088,0.8427216410636902,0.8427216410636902,0.0,200.8656005859375,178.0,59728.390625,0.0,3687.340576171875,1.0,278.858642578125,282.9419250488281,295.6463928222656,299.5130920410156,293.1499938964844,293.1499938964844,279.1499938964844,38744.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441083669662476,1.0,0.0,0.0,3.4956417083740234,3.495664596557617,8.153556905199366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.576171875,0.0,1387.791015625,1895.4371337890625,0.0,3809.73388671875,0.87338787317276,1.0,0.0,3.0,1.0,0.0
18107940,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8938801288604736,0.481216162443161,0.4349282383918762,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.6856443881988525,0.6386980414390564,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8968786597251892,0.4870287477970123,0.3415911197662353,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8509054183959961,0.4148793816566467,0.3954338729381561,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7182998657226562,0.2435799688100814,1.1117113828659058,285.0003662109375,284.95001220703125,300.95001220703125,292.6229858398437,298.2748718261719,297.2593994140625,284.9993591308594,1.0,0.6573324799537659,0.3678200840950012,0.3678200840950012,1.0,1.0,-3.5165576934814453,0.9663641452789308,2.550193548202514,0.1775058507919311,0.9266318082809448,0.9266318082809448,0.0,190.03224182128903,166.0,59116.53125,0.0,3613.7236328125,1.0,279.1412353515625,283.0504455566406,295.60028076171875,299.3602600097656,293.1499938964844,293.1499938964844,278.8500061035156,33381.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360724687576294,1.0,0.0,0.0,3.615721225738525,3.615744352340698,8.723346809347277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.8681640625,0.0,1475.9554443359375,1895.4371337890625,0.0,3736.673095703125,0.8956888318061829,1.0,0.0,3.0,1.0,0.0
18108000,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8938801288604736,0.481216162443161,0.4349282383918762,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.6856443881988525,0.6386980414390564,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8968786597251892,0.4870287477970123,0.3415911197662353,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8509054183959961,0.4148793816566467,0.3954338729381561,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7182998657226562,0.2435799688100814,1.1117113828659058,285.0003662109375,284.95001220703125,300.95001220703125,292.6229858398437,298.2748718261719,297.2593994140625,284.9993591308594,1.0,0.6573324799537659,0.3678200840950012,0.3678200840950012,1.0,1.0,-3.5165576934814453,0.9663641452789308,2.550193548202514,0.1775058507919311,0.9266318082809448,0.9266318082809448,0.0,190.03224182128903,166.0,59116.53125,0.0,3613.7236328125,1.0,279.1412353515625,283.0504455566406,295.60028076171875,299.3602600097656,293.1499938964844,293.1499938964844,278.8500061035156,33381.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360724687576294,1.0,0.0,0.0,3.615721225738525,3.615744352340698,8.723346809347277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.8681640625,0.0,1475.9554443359375,1895.4371337890625,0.0,3736.673095703125,0.8956888318061829,1.0,0.0,3.0,1.0,0.0
18108060,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9029077887535096,0.479778915643692,0.4336922764778137,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.6897229552268982,0.6185274720191956,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.908815622329712,0.4898813962936401,0.3435530364513397,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8599996566772461,0.4151380360126495,0.3956338763236999,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7255706787109375,0.2437175065279007,1.111777663230896,284.896728515625,284.95001220703125,300.9665832519531,292.6153259277344,298.28125,297.2665405273437,284.89764404296875,1.0,0.6494462490081787,0.367264837026596,0.367264837026596,1.0,1.0,-3.4883806705474854,0.9556447863578796,2.532735824584961,0.1715477108955383,0.8305556774139404,0.8305556774139404,0.0,181.862060546875,154.0,59208.13671875,0.0,3501.869384765625,1.0,278.8583679199219,282.9346008300781,295.6329650878906,299.4792785644531,293.1499938964844,293.1499938964844,279.1499938964844,39623.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434979557991028,1.0,0.0,0.0,3.468670129776001,3.4686930179595947,8.028220008782228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.8984375,0.0,1366.400634765625,1895.4371337890625,0.0,3804.202392578125,0.8680198788642883,1.0,0.0,3.0,1.0,0.0
18108120,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9029077887535096,0.479778915643692,0.4336922764778137,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.6897229552268982,0.6185274720191956,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.908815622329712,0.4898813962936401,0.3435530364513397,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8599996566772461,0.4151380360126495,0.3956338763236999,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7255706787109375,0.2437175065279007,1.111777663230896,284.896728515625,284.95001220703125,300.9665832519531,292.6153259277344,298.28125,297.2665405273437,284.89764404296875,1.0,0.6494462490081787,0.367264837026596,0.367264837026596,1.0,1.0,-3.4883806705474854,0.9556447863578796,2.532735824584961,0.1715477108955383,0.8305556774139404,0.8305556774139404,0.0,181.862060546875,154.0,59208.13671875,0.0,3501.869384765625,1.0,278.8583679199219,282.9346008300781,295.6329650878906,299.4792785644531,293.1499938964844,293.1499938964844,279.1499938964844,39623.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434979557991028,1.0,0.0,0.0,3.468670129776001,3.4686930179595947,8.028220008782228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.8984375,0.0,1366.400634765625,1895.4371337890625,0.0,3804.202392578125,0.8680198788642883,1.0,0.0,3.0,1.0,0.0
18108180,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9150003790855408,0.4795473515987396,0.4329342246055603,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.6968239545822144,0.5953407287597656,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9242160320281982,0.4933892488479614,0.3455890417098999,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8712396025657654,0.4159770607948303,0.3959430158138275,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7342291474342346,0.2442333549261093,1.112057089805603,284.9814147949219,284.95001220703125,300.9808044433594,292.6078186035156,298.3021545410156,297.2939453125,284.9804382324219,1.0,0.6411076188087463,0.3667539954185486,0.3667539954185486,1.0,1.0,-3.4609475135803223,0.945143699645996,2.515803813934326,0.1689668446779251,0.8989441394805908,0.8989441394805908,0.0,173.1875762939453,154.0,58177.29296875,0.0,3387.037353515625,1.0,279.1379699707031,283.047607421875,295.5743408203125,299.2811889648437,293.1499938964844,293.1499938964844,279.1499938964844,34189.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339359998703004,1.0,0.0,0.0,3.556690454483032,3.556713342666626,8.440835586043249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.7646484375,0.0,1418.612060546875,1895.4371337890625,0.0,3717.165283203125,0.883004367351532,1.0,0.0,3.0,1.0,0.0
18108240,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9162881374359132,0.4795127809047699,0.4328944385051727,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.697528600692749,0.5930946469306946,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9257806539535522,0.4936864376068115,0.3457837998867035,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8723834753036499,0.4160471260547638,0.3959894478321075,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7351067066192627,0.2442813962697982,1.1121524572372437,284.9790954589844,284.95001220703125,300.98199462890625,292.6071472167969,298.30419921875,297.2966613769531,284.9779968261719,1.0,0.6403594613075256,0.3667095899581909,0.3667095899581909,1.0,1.0,-3.4586031436920166,0.9442514181137084,2.5143516063690186,0.168603628873825,0.8990052938461304,0.8990052938461304,0.0,172.36737060546875,157.0,58158.44140625,0.0,3376.68408203125,1.0,279.1408996582031,283.0459289550781,295.576416015625,299.2859802246094,293.1499938964844,293.1499938964844,279.45001220703125,34276.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933696448802948,1.0,0.0,0.0,3.5604584217071533,3.560481309890747,8.458729325866443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.9384765625,0.0,1423.2325439453125,1895.4371337890625,0.0,3714.97607421875,0.8839436173439026,1.0,0.0,3.0,1.0,0.0
18108300,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.921878457069397,0.4795394837856293,0.4326912760734558,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9990000128746032,0.7022274136543274,0.5835376381874084,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9329794049263,0.495753139257431,0.3470478653907776,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8774569034576416,0.4166440665721893,0.396347314119339,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7390228509902954,0.2446999847888946,1.1131373643875122,285.0658569335937,284.95001220703125,300.9892883300781,292.6028747558594,298.3190002441406,297.31610107421875,285.06640625,1.0,0.6377115249633789,0.3664319515228271,0.3664319515228271,1.0,1.0,-3.4499776363372803,0.9406346082687378,2.509343147277832,0.1666605770587921,0.979803502559662,0.979803502559662,0.0,168.95335388183594,157.0,57362.69140625,0.0,3336.395263671875,1.0,279.3973388671875,283.1571655273437,295.5505065917969,299.1402587890625,293.1499938964844,293.1499938964844,279.45001220703125,31765.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92728590965271,1.0,0.0,0.0,3.641372203826904,3.641395568847656,8.84755877450516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.7294921875,0.0,1491.981689453125,1895.4371337890625,0.0,3656.238525390625,0.901481032371521,1.0,0.0,3.0,1.0,0.0
18108360,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.926398515701294,0.4795569479465484,0.4326837956905365,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.7068384289741516,0.5762380361557007,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9389917850494384,0.4978365898132324,0.3484551310539245,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8816149830818176,0.4172681868076324,0.3968681991100311,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7422832250595093,0.2451702207326889,1.114808440208435,285.0406799316406,284.95001220703125,300.99627685546875,292.5984802246094,298.333984375,297.33447265625,285.0380859375,1.0,0.6359061002731323,0.3664658665657043,0.3664658665657043,1.0,1.0,-3.4455106258392334,0.939240038394928,2.50627064704895,0.1661691665649414,0.9989345073699952,0.9989345073699952,0.0,166.4811553955078,160.0,57552.3515625,0.0,3311.455078125,1.0,279.4423522949219,283.1301574707031,295.5715637207031,299.2216491699219,293.1499938964844,293.1499938964844,279.1499938964844,31578.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257279634475708,1.0,0.0,0.0,3.734262704849243,3.734286785125733,9.30471344418038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.05859375,0.0,1595.104736328125,1895.4371337890625,0.0,3641.922607421875,0.9209471344947816,1.0,0.0,3.0,1.0,0.0
18108420,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9300713539123536,0.477979302406311,0.4315762519836426,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.7138153910636902,0.5689562559127808,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9457648992538452,0.5007197856903076,0.3506268858909607,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8857392072677612,0.417457103729248,0.3972457647323608,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7456326484680176,0.2454554289579391,1.1165640354156494,284.8905639648437,284.95001220703125,301.0094299316406,292.5892944335937,298.3484191894531,297.3495483398437,284.8919982910156,1.0,0.6340698003768921,0.3665336370468139,0.3665336370468139,1.0,1.0,-3.4405946731567383,0.9378625750541688,2.502732038497925,0.1658208966255188,0.8830211162567139,0.8830211162567139,0.0,164.02442932128906,163.0,58466.87890625,0.0,3285.62451171875,1.0,279.1565246582031,282.9559631347656,295.6217956542969,299.4076843261719,293.1499938964844,293.1499938964844,279.45001220703125,37853.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363698363304138,1.0,0.0,0.0,3.676161289215088,3.676185846328736,9.017422257784348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.595703125,0.0,1576.4403076171875,1895.4371337890625,0.0,3739.385498046875,0.9122315645217896,1.0,0.0,3.0,1.0,0.0
18108480,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9300713539123536,0.477979302406311,0.4315762519836426,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.7138153910636902,0.5689562559127808,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9457648992538452,0.5007197856903076,0.3506268858909607,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8857392072677612,0.417457103729248,0.3972457647323608,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7456326484680176,0.2454554289579391,1.1165640354156494,284.8905639648437,284.95001220703125,301.0094299316406,292.5892944335937,298.3484191894531,297.3495483398437,284.8919982910156,1.0,0.6340698003768921,0.3665336370468139,0.3665336370468139,1.0,1.0,-3.4405946731567383,0.9378625750541688,2.502732038497925,0.1658208966255188,0.8830211162567139,0.8830211162567139,0.0,164.02442932128906,163.0,58466.87890625,0.0,3285.62451171875,1.0,279.1565246582031,282.9559631347656,295.6217956542969,299.4076843261719,293.1499938964844,293.1499938964844,279.45001220703125,37853.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363698363304138,1.0,0.0,0.0,3.676161289215088,3.676185846328736,9.017422257784348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.595703125,0.0,1576.4403076171875,1895.4371337890625,0.0,3739.385498046875,0.9122315645217896,1.0,0.0,3.0,1.0,0.0
18108540,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9313781261444092,0.4777232110500335,0.4309509694576263,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.7203883528709412,0.5660861134529114,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9500249028205872,0.5046642422676086,0.353098601102829,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.887682318687439,0.4183159172534942,0.3977805972099304,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7472490668296814,0.2460869550704956,1.11854350566864,285.0066833496094,284.95001220703125,301.0214233398437,292.5796813964844,298.36474609375,297.3670654296875,285.00592041015625,1.0,0.633988082408905,0.3666014373302459,0.3666014373302459,1.0,1.0,-3.442375898361206,0.9386521577835084,2.503723621368408,0.1660391837358474,0.9814597368240356,0.9814597368240356,0.0,163.223388671875,181.0,57791.359375,0.0,3285.04541015625,1.0,279.4425354003906,283.0928039550781,295.5628662109375,299.2392272949219,293.1499938964844,293.1499938964844,279.1499938964844,33275.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292975068092346,1.0,0.0,0.0,3.7851529121398926,3.785177707672119,9.560050102663809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.40234375,0.0,1667.6539306640625,1895.4371337890625,0.0,3674.700439453125,0.9338874220848083,1.0,0.0,3.0,1.0,0.0
18108600,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9313781261444092,0.4777232110500335,0.4309509694576263,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.7203883528709412,0.5660861134529114,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9500249028205872,0.5046642422676086,0.353098601102829,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.887682318687439,0.4183159172534942,0.3977805972099304,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7472490668296814,0.2460869550704956,1.11854350566864,285.0066833496094,284.95001220703125,301.0214233398437,292.5796813964844,298.36474609375,297.3670654296875,285.00592041015625,1.0,0.633988082408905,0.3666014373302459,0.3666014373302459,1.0,1.0,-3.442375898361206,0.9386521577835084,2.503723621368408,0.1660391837358474,0.9814597368240356,0.9814597368240356,0.0,163.223388671875,181.0,57791.359375,0.0,3285.04541015625,1.0,279.4425354003906,283.0928039550781,295.5628662109375,299.2392272949219,293.1499938964844,293.1499938964844,279.1499938964844,33275.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292975068092346,1.0,0.0,0.0,3.7851529121398926,3.785177707672119,9.560050102663809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.40234375,0.0,1667.6539306640625,1895.4371337890625,0.0,3674.700439453125,0.9338874220848083,1.0,0.0,3.0,1.0,0.0
18108660,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.921935498714447,0.4763940870761871,0.4302138984203338,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.7241899371147156,0.5801041126251221,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9438305497169496,0.5077803730964661,0.3555587828159332,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8807575106620789,0.4185768365859985,0.3983913362026214,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7420483231544495,0.2463455647230148,1.1211559772491455,284.8995361328125,284.95001220703125,301.03228759765625,292.5696105957031,298.3656005859375,297.3642578125,284.9017333984375,1.0,0.6403388977050781,0.366213858127594,0.366213858127594,1.0,1.0,-3.465155124664306,0.9448832273483276,2.520272016525269,0.1667723655700683,0.886340856552124,0.886340856552124,0.0,168.52935791015625,199.0,58865.3984375,0.0,3369.466064453125,1.0,279.1563720703125,282.9574584960937,295.6001281738281,299.405029296875,293.1499938964844,293.1499938964844,279.45001220703125,38283.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939059317111969,1.0,0.0,0.0,3.6989052295684814,3.698930025100708,9.129346381087088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.83251953125,0.0,1605.5772705078125,1895.4371337890625,0.0,3763.8876953125,0.9179551601409912,1.0,0.0,3.0,1.0,0.0
18108720,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.921935498714447,0.4763940870761871,0.4302138984203338,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.7241899371147156,0.5801041126251221,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9438305497169496,0.5077803730964661,0.3555587828159332,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8807575106620789,0.4185768365859985,0.3983913362026214,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7420483231544495,0.2463455647230148,1.1211559772491455,284.8995361328125,284.95001220703125,301.03228759765625,292.5696105957031,298.3656005859375,297.3642578125,284.9017333984375,1.0,0.6403388977050781,0.366213858127594,0.366213858127594,1.0,1.0,-3.465155124664306,0.9448832273483276,2.520272016525269,0.1667723655700683,0.886340856552124,0.886340856552124,0.0,168.52935791015625,199.0,58865.3984375,0.0,3369.466064453125,1.0,279.1563720703125,282.9574584960937,295.6001281738281,299.405029296875,293.1499938964844,293.1499938964844,279.45001220703125,38283.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939059317111969,1.0,0.0,0.0,3.6989052295684814,3.698930025100708,9.129346381087088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.83251953125,0.0,1605.5772705078125,1895.4371337890625,0.0,3763.8876953125,0.9179551601409912,1.0,0.0,3.0,1.0,0.0
18108780,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.907538652420044,0.4763732254505157,0.4301441311836242,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9990000128746032,0.725634753704071,0.6046589016914368,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9318274855613708,0.5119819641113281,0.3584677278995514,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.869248628616333,0.4195922613143921,0.3994100391864776,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7332789897918701,0.2469623535871505,1.1247347593307495,285.03485107421875,284.95001220703125,301.0419921875,292.55914306640625,298.3630065917969,297.3560485839844,285.0349426269531,1.0,0.6506727933883667,0.365826278924942,0.365826278924942,1.0,1.0,-3.5036158561706543,0.9560845494270324,2.5475313663482666,0.1690791398286819,1.0,1.0,0.0,178.05157470703125,217.0,58593.13671875,0.0,3517.697998046875,1.0,279.4427490234375,283.106201171875,295.5468139648437,299.263671875,293.1499938964844,293.1499938964844,279.1499938964844,33007.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328172206878662,1.0,0.0,0.0,3.822988510131836,3.8230137825012207,9.752125151862856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.701171875,0.0,1710.825927734375,1895.4371337890625,0.0,3706.936767578125,0.942176342010498,1.0,0.0,3.0,1.0,0.0
18108840,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.907538652420044,0.4763732254505157,0.4301441311836242,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9990000128746032,0.725634753704071,0.6046589016914368,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9318274855613708,0.5119819641113281,0.3584677278995514,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.869248628616333,0.4195922613143921,0.3994100391864776,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7332789897918701,0.2469623535871505,1.1247347593307495,285.03485107421875,284.95001220703125,301.0419921875,292.55914306640625,298.3630065917969,297.3560485839844,285.0349426269531,1.0,0.6506727933883667,0.365826278924942,0.365826278924942,1.0,1.0,-3.5036158561706543,0.9560845494270324,2.5475313663482666,0.1690791398286819,1.0,1.0,0.0,178.05157470703125,217.0,58593.13671875,0.0,3517.697998046875,1.0,279.4427490234375,283.106201171875,295.5468139648437,299.263671875,293.1499938964844,293.1499938964844,279.1499938964844,33007.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328172206878662,1.0,0.0,0.0,3.822988510131836,3.8230137825012207,9.752125151862856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.701171875,0.0,1710.825927734375,1895.4371337890625,0.0,3706.936767578125,0.942176342010498,1.0,0.0,3.0,1.0,0.0
18108900,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8998220562934875,0.4758467674255371,0.4301727414131164,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.724880576133728,0.6196504831314087,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.924496591091156,0.5136755108833313,0.3599812090396881,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8626253604888916,0.4198378622531891,0.4000268578529358,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7281861901283264,0.2470940500497818,1.1268492937088013,284.90802001953125,284.95001220703125,301.0464172363281,292.55377197265625,298.3549499511719,297.3426818847656,284.9047546386719,1.0,0.656909167766571,0.3656325042247772,0.3656325042247772,1.0,1.0,-3.526787281036377,0.9629284739494324,2.563858985900879,0.1706840395927429,0.9320595264434814,0.9320595264434814,0.0,184.02639770507807,217.0,59958.921875,0.0,3609.89990234375,1.0,279.1943054199219,282.94488525390625,295.5997314453125,299.500732421875,293.1499938964844,293.1499938964844,279.1499938964844,35551.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405512809753418,1.0,0.0,0.0,3.831111192703247,3.83113694190979,9.79361061581585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.6572265625,0.0,1740.6326904296875,1895.4371337890625,0.0,3777.4560546875,0.9442315697669984,1.0,0.0,3.0,1.0,0.0
18108960,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.891075074672699,0.4750388562679291,0.4297160506248474,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.7230576872825623,0.636847972869873,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9159523248672484,0.5151289105415344,0.3611874282360077,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8551124930381775,0.4198572635650635,0.4003295600414276,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7222532629966736,0.2470361590385437,1.1279563903808594,284.9136962890625,284.95001220703125,301.0505676269531,292.5483093261719,298.34149169921875,297.3232116699219,284.91552734375,1.0,0.6635562181472778,0.3651067614555359,0.3651067614555359,1.0,1.0,-3.55007004737854,0.9688242077827454,2.5812458992004395,0.1713245511054992,0.9201998710632324,0.9201998710632324,0.0,190.8845367431641,220.0,60144.13671875,0.0,3708.873779296875,1.0,279.1561584472656,282.9477844238281,295.589111328125,299.4679260253906,293.1499938964844,293.1499938964844,278.8500061035156,37056.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446426630020142,1.0,0.0,0.0,3.7894561290740967,3.789481639862061,9.58179953158833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.1943359375,0.0,1702.1297607421875,1895.4371337890625,0.0,3814.572998046875,0.9372766017913818,1.0,0.0,3.0,1.0,0.0
18109020,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8785368800163269,0.4734020233154297,0.4285215437412262,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.7180421352386475,0.6619731187820435,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9049842953681946,0.5180113315582275,0.3633953034877777,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8446792364120483,0.419730931520462,0.4005583822727203,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7134149074554443,0.2466932088136673,1.1282408237457275,284.8899230957031,284.95001220703125,301.0580139160156,292.5370788574219,298.31170654296875,297.2820129394531,284.891845703125,1.0,0.6726219654083252,0.3640553057193756,0.3640553057193756,1.0,1.0,-3.5821571350097656,0.9757739305496216,2.6063830852508545,0.1713288277387619,0.8483843803405762,0.8483843803405762,0.0,201.12921142578125,223.0,60759.203125,0.0,3852.10205078125,1.0,278.8583068847656,282.8976745605469,295.5672607421875,299.5063171386719,293.1499938964844,293.1499938964844,279.1499938964844,40314.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534823894500732,1.0,0.0,0.0,3.5919201374053955,3.591944456100464,8.60888007991889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.0439453125,0.0,1501.273681640625,1895.4371337890625,0.0,3894.279296875,0.8960169553756714,1.0,0.0,3.0,1.0,0.0
18109080,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8785368800163269,0.4734020233154297,0.4285215437412262,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.7180421352386475,0.6619731187820435,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9049842953681946,0.5180113315582275,0.3633953034877777,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8446792364120483,0.419730931520462,0.4005583822727203,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7134149074554443,0.2466932088136673,1.1282408237457275,284.8899230957031,284.95001220703125,301.0580139160156,292.5370788574219,298.31170654296875,297.2820129394531,284.891845703125,1.0,0.6726219654083252,0.3640553057193756,0.3640553057193756,1.0,1.0,-3.5821571350097656,0.9757739305496216,2.6063830852508545,0.1713288277387619,0.8483843803405762,0.8483843803405762,0.0,201.12921142578125,223.0,60759.203125,0.0,3852.10205078125,1.0,278.8583068847656,282.8976745605469,295.5672607421875,299.5063171386719,293.1499938964844,293.1499938964844,279.1499938964844,40314.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534823894500732,1.0,0.0,0.0,3.5919201374053955,3.591944456100464,8.60888007991889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.0439453125,0.0,1501.273681640625,1895.4371337890625,0.0,3894.279296875,0.8960169553756714,1.0,0.0,3.0,1.0,0.0
18109140,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8705665469169617,0.473286509513855,0.4283931255340576,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.999000370502472,0.7145869135856628,0.6772341728210449,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.899160623550415,0.5222164392471313,0.3663062453269958,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8381423354148865,0.4205756485462188,0.4013920426368713,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7072880268096924,0.2469476759433746,1.129872441291809,285.0097961425781,284.95001220703125,301.0643005371094,292.5255126953125,298.29815673828125,297.2641296386719,285.0092468261719,1.0,0.6795410513877869,0.3630038201808929,0.3630038201808929,1.0,1.0,-3.606847286224365,0.9803127646446228,2.6265347003936768,0.1704609394073486,0.9510006308555604,0.9510006308555604,0.0,208.72268676757807,226.0,60314.75,0.0,3962.1767578125,1.0,279.1419677734375,283.0355529785156,295.507080078125,299.33807373046875,293.1499938964844,293.1499938964844,278.8500061035156,33562.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458499550819396,1.0,0.0,0.0,3.703335046768189,3.7033591270446777,9.151225981440804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.63671875,0.0,1574.8131103515625,1895.4371337890625,0.0,3825.49951171875,0.915709674358368,1.0,0.0,3.0,1.0,0.0
18109200,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8705665469169617,0.473286509513855,0.4283931255340576,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.999000370502472,0.7145869135856628,0.6772341728210449,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.899160623550415,0.5222164392471313,0.3663062453269958,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8381423354148865,0.4205756485462188,0.4013920426368713,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7072880268096924,0.2469476759433746,1.129872441291809,285.0097961425781,284.95001220703125,301.0643005371094,292.5255126953125,298.29815673828125,297.2641296386719,285.0092468261719,1.0,0.6795410513877869,0.3630038201808929,0.3630038201808929,1.0,1.0,-3.606847286224365,0.9803127646446228,2.6265347003936768,0.1704609394073486,0.9510006308555604,0.9510006308555604,0.0,208.72268676757807,226.0,60314.75,0.0,3962.1767578125,1.0,279.1419677734375,283.0355529785156,295.507080078125,299.33807373046875,293.1499938964844,293.1499938964844,278.8500061035156,33562.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458499550819396,1.0,0.0,0.0,3.703335046768189,3.7033591270446777,9.151225981440804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.63671875,0.0,1574.8131103515625,1895.4371337890625,0.0,3825.49951171875,0.915709674358368,1.0,0.0,3.0,1.0,0.0
18109260,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8608011603355408,0.4717837870121002,0.427681416273117,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9903210401535034,0.711927592754364,0.6752169132232666,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8914121985435486,0.5252927541732788,0.3688817024230957,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.830140233039856,0.4206092357635498,0.4019787013530731,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6995832920074463,0.2467455118894577,1.131192922592163,284.9060974121094,284.95001220703125,301.0694274902344,292.5136413574219,298.2844543457031,297.248046875,284.9068298339844,1.0,0.6838338971138,0.3619535267353058,0.3619535267353058,1.0,1.0,-3.608980894088745,0.9776578545570374,2.631322860717773,0.1674838364124298,0.8621179461479187,0.8621179461479187,0.0,217.0585784912109,229.0,61016.40625,0.0,4019.09619140625,1.0,278.8581848144531,282.9081420898437,295.5390930175781,299.48785400390625,293.1499938964844,293.1499938964844,279.1499938964844,38611.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547386169433594,1.0,0.0,0.0,3.5996665954589844,3.5996906757354736,8.646052265248727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.1220703125,0.0,1497.1583251953125,1895.4371337890625,0.0,3905.54931640625,0.8959851861000061,1.0,0.0,3.0,1.0,0.0
18109320,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8608011603355408,0.4717837870121002,0.427681416273117,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9903210401535034,0.711927592754364,0.6752169132232666,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8914121985435486,0.5252927541732788,0.3688817024230957,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.830140233039856,0.4206092357635498,0.4019787013530731,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6995832920074463,0.2467455118894577,1.131192922592163,284.9060974121094,284.95001220703125,301.0694274902344,292.5136413574219,298.2844543457031,297.248046875,284.9068298339844,1.0,0.6838338971138,0.3619535267353058,0.3619535267353058,1.0,1.0,-3.608980894088745,0.9776578545570374,2.631322860717773,0.1674838364124298,0.8621179461479187,0.8621179461479187,0.0,217.0585784912109,229.0,61016.40625,0.0,4019.09619140625,1.0,278.8581848144531,282.9081420898437,295.5390930175781,299.48785400390625,293.1499938964844,293.1499938964844,279.1499938964844,38611.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547386169433594,1.0,0.0,0.0,3.5996665954589844,3.5996906757354736,8.646052265248727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.1220703125,0.0,1497.1583251953125,1895.4371337890625,0.0,3905.54931640625,0.8959851861000061,1.0,0.0,3.0,1.0,0.0
18109380,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8552971482276917,0.471403032541275,0.4272556006908417,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9851502180099488,0.7118943929672241,0.6748359799385071,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8880277872085571,0.5293477177619934,0.3716449439525604,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8257733583450317,0.4212831854820251,0.4026134014129638,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6952658295631409,0.2469718754291534,1.132467269897461,285.0056457519531,284.95001220703125,301.07342529296875,292.5014953613281,298.2830810546875,297.2491760253906,285.0047607421875,1.0,0.6869959235191345,0.3609032332897186,0.3609032332897186,1.0,1.0,-3.613613605499268,0.975803792476654,2.6378097534179688,0.1643776446580886,0.9538081288337708,0.9538081288337708,0.0,222.2511138916016,232.0,60347.76953125,0.0,4063.29150390625,1.0,279.1419982910156,283.0309753417969,295.48297119140625,299.3194885253906,293.1499938964844,293.1499938964844,278.8500061035156,33433.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474637508392334,1.0,0.0,0.0,3.710163116455078,3.710187196731568,9.185002909362084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.2802734375,0.0,1581.6212158203125,1895.4371337890625,0.0,3840.0849609375,0.917046844959259,1.0,0.0,3.0,1.0,0.0
