time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109440,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8552971482276917,0.471403032541275,0.4272556006908417,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9851502180099488,0.7118943929672241,0.6748359799385071,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8880277872085571,0.5293477177619934,0.3716449439525604,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8257733583450317,0.4212831854820251,0.4026134014129638,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6952658295631409,0.2469718754291534,1.132467269897461,285.0056457519531,284.95001220703125,301.07342529296875,292.5014953613281,298.2830810546875,297.2491760253906,285.0047607421875,1.0,0.6869959235191345,0.3609032332897186,0.3609032332897186,1.0,1.0,-3.613613605499268,0.975803792476654,2.6378097534179688,0.1643776446580886,0.9538081288337708,0.9538081288337708,0.0,222.2511138916016,232.0,60347.76953125,0.0,4063.29150390625,1.0,279.1419982910156,283.0309753417969,295.48297119140625,299.3194885253906,293.1499938964844,293.1499938964844,278.8500061035156,33433.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474637508392334,1.0,0.0,0.0,3.710163116455078,3.710187196731568,9.185002909362084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.2802734375,0.0,1581.6212158203125,1895.4371337890625,0.0,3840.0849609375,0.917046844959259,1.0,0.0,3.0,1.0,0.0
18109500,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8530780673027039,0.4707006216049194,0.4270008206367492,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9831025004386902,0.7115939259529114,0.6748991012573242,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.886894702911377,0.5309518575668335,0.3730085492134094,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8240837454795837,0.4213403761386871,0.4029372036457062,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6936123967170715,0.2469460815191269,1.1332597732543943,284.88018798828125,284.95001220703125,301.07501220703125,292.49530029296875,298.2798156738281,297.24639892578125,284.878662109375,1.0,0.6884031295776367,0.360378086566925,0.360378086566925,1.0,1.0,-3.6163735389709473,0.9750064015388488,2.641367197036743,0.1629991084337234,0.8686655163764954,0.8686655163764954,0.0,224.42222595214844,232.0,61271.515625,0.0,4083.95458984375,1.0,278.8966369628906,282.8806457519531,295.5300598144531,299.5304260253906,293.1499938964844,293.1499938964844,278.8500061035156,37469.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538137316703796,1.0,0.0,0.0,3.6808340549468994,3.680858612060547,9.040360851031436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.1875,0.0,1578.8316650390625,1895.4371337890625,0.0,3897.253173828125,0.9111341834068298,1.0,0.0,3.0,1.0,0.0
18109560,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8503243923187256,0.4698683023452759,0.4263285398483276,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9805479645729064,0.7111654877662659,0.6745719313621521,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8852248787879944,0.5324429273605347,0.3740968704223633,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8219448924064636,0.4212607443332672,0.4029705226421356,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6915261149406433,0.2468189150094986,1.13321852684021,284.90252685546875,284.95001220703125,301.0762939453125,292.4890441894531,298.2762145996094,297.2423400878906,284.90380859375,1.0,0.6895641684532166,0.3601056039333343,0.3601056039333343,1.0,1.0,-3.616473197937012,0.974120795726776,2.64235258102417,0.1620778292417526,0.8626408576965332,0.8626408576965332,0.0,226.7855682373047,235.0,61042.66796875,0.0,4098.82080078125,1.0,278.8574523925781,282.9048156738281,295.513671875,299.46392822265625,293.1499938964844,293.1499938964844,279.1499938964844,38644.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956032693386078,1.0,0.0,0.0,3.603235483169556,3.603259325027466,8.663204198455787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.248046875,0.0,1501.2950439453125,1895.4371337890625,0.0,3917.143310546875,0.896986722946167,1.0,0.0,3.0,1.0,0.0
18109620,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8470594882965088,0.4695126414299011,0.4258440732955932,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9774913191795348,0.711724579334259,0.6748746633529663,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8841638565063477,0.5365762114524841,0.3768503367900848,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8195019364356995,0.4219201207160949,0.4035080075263977,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6890993118286133,0.24708291888237,1.1343263387680054,285.0043334960937,284.95001220703125,301.0780029296875,292.47637939453125,298.278076171875,297.24639892578125,285.0035095214844,1.0,0.6918742060661316,0.3595606088638305,0.3595606088638305,1.0,1.0,-3.621536254882813,0.973993718624115,2.6475424766540527,0.1605972051620483,0.9543927311897278,0.9543927311897278,0.0,230.109130859375,238.0,60376.328125,0.0,4132.76220703125,1.0,279.1420288085937,283.0291442871094,295.4572448730469,299.2950744628906,293.1499938964844,293.1499938964844,278.8500061035156,33461.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948615789413452,1.0,0.0,0.0,3.713585376739502,3.713609457015991,9.201955322168942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.5771484375,0.0,1585.7454833984375,1895.4371337890625,0.0,3850.483154296875,0.9178420305252076,1.0,0.0,3.0,1.0,0.0
18109680,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8470594882965088,0.4695126414299011,0.4258440732955932,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9774913191795348,0.711724579334259,0.6748746633529663,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8841638565063477,0.5365762114524841,0.3768503367900848,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8195019364356995,0.4219201207160949,0.4035080075263977,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6890993118286133,0.24708291888237,1.1343263387680054,285.0043334960937,284.95001220703125,301.0780029296875,292.47637939453125,298.278076171875,297.24639892578125,285.0035095214844,1.0,0.6918742060661316,0.3595606088638305,0.3595606088638305,1.0,1.0,-3.621536254882813,0.973993718624115,2.6475424766540527,0.1605972051620483,0.9543927311897278,0.9543927311897278,0.0,230.109130859375,238.0,60376.328125,0.0,4132.76220703125,1.0,279.1420288085937,283.0291442871094,295.4572448730469,299.2950744628906,293.1499938964844,293.1499938964844,278.8500061035156,33461.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948615789413452,1.0,0.0,0.0,3.713585376739502,3.713609457015991,9.201955322168942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.5771484375,0.0,1585.7454833984375,1895.4371337890625,0.0,3850.483154296875,0.9178420305252076,1.0,0.0,3.0,1.0,0.0
18109740,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8432478904724121,0.4680012464523315,0.4249008297920227,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9738444089889526,0.7111557722091675,0.6747937798500061,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8825299143791199,0.539729654788971,0.3793164789676666,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8166178464889526,0.4218859076499939,0.4038163423538208,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6863172054290771,0.2469454854726791,1.1349953413009644,284.9022216796875,284.95001220703125,301.0785827636719,292.4634704589844,298.27252197265625,297.2409362792969,284.903076171875,1.0,0.6940070986747742,0.3590156137943268,0.3590156137943268,1.0,1.0,-3.624456405639648,0.9731764197349548,2.651280164718628,0.1591435670852661,0.8630771636962891,0.8630771636962891,0.0,233.7380828857422,241.0,61077.828125,0.0,4162.9677734375,1.0,278.85809326171875,282.9032897949219,295.48748779296875,299.43951416015625,293.1499938964844,293.1499938964844,279.1499938964844,38657.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571605920791626,1.0,0.0,0.0,3.607363224029541,3.6073873043060303,8.683064720571565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.064453125,0.0,1505.9007568359375,1895.4371337890625,0.0,3927.2353515625,0.897715151309967,1.0,0.0,3.0,1.0,0.0
18109800,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8432478904724121,0.4680012464523315,0.4249008297920227,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9738444089889526,0.7111557722091675,0.6747937798500061,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8825299143791199,0.539729654788971,0.3793164789676666,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8166178464889526,0.4218859076499939,0.4038163423538208,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6863172054290771,0.2469454854726791,1.1349953413009644,284.9022216796875,284.95001220703125,301.0785827636719,292.4634704589844,298.27252197265625,297.2409362792969,284.903076171875,1.0,0.6940070986747742,0.3590156137943268,0.3590156137943268,1.0,1.0,-3.624456405639648,0.9731764197349548,2.651280164718628,0.1591435670852661,0.8630771636962891,0.8630771636962891,0.0,233.7380828857422,241.0,61077.828125,0.0,4162.9677734375,1.0,278.85809326171875,282.9032897949219,295.48748779296875,299.43951416015625,293.1499938964844,293.1499938964844,279.1499938964844,38657.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571605920791626,1.0,0.0,0.0,3.607363224029541,3.6073873043060303,8.683064720571565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.064453125,0.0,1505.9007568359375,1895.4371337890625,0.0,3927.2353515625,0.897715151309967,1.0,0.0,3.0,1.0,0.0
18109860,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8405908942222595,0.4676616489887237,0.4244206845760345,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9712532758712769,0.7117248773574829,0.6751189827919006,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.882071852684021,0.5439303517341614,0.3821053802967071,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8146498799324036,0.4225363433361053,0.4043298363685608,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6843857765197754,0.2472155839204788,1.1360591650009155,285.0041809082031,284.95001220703125,301.0780029296875,292.4503479003906,298.2740783691406,297.24566650390625,285.0033569335937,1.0,0.6960891485214233,0.3584144115447998,0.3584144115447998,1.0,1.0,-3.6295130252838135,0.9728646278381348,2.6566483974456787,0.1574738472700119,0.9547127485275269,0.9547127485275269,0.0,236.60421752929688,244.0,60399.84375,0.0,4194.21435546875,1.0,279.1420593261719,283.0284118652344,295.43115234375,299.2703552246094,293.1499938964844,293.1499938964844,278.8500061035156,33481.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949753999710083,1.0,0.0,0.0,3.715778112411499,3.715802431106568,9.212825489157694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.1982421875,0.0,1588.407470703125,1895.4371337890625,0.0,3860.74560546875,0.9183468818664552,1.0,0.0,3.0,1.0,0.0
18109920,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8405908942222595,0.4676616489887237,0.4244206845760345,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9712532758712769,0.7117248773574829,0.6751189827919006,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.882071852684021,0.5439303517341614,0.3821053802967071,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8146498799324036,0.4225363433361053,0.4043298363685608,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6843857765197754,0.2472155839204788,1.1360591650009155,285.0041809082031,284.95001220703125,301.0780029296875,292.4503479003906,298.2740783691406,297.24566650390625,285.0033569335937,1.0,0.6960891485214233,0.3584144115447998,0.3584144115447998,1.0,1.0,-3.6295130252838135,0.9728646278381348,2.6566483974456787,0.1574738472700119,0.9547127485275269,0.9547127485275269,0.0,236.60421752929688,244.0,60399.84375,0.0,4194.21435546875,1.0,279.1420593261719,283.0284118652344,295.43115234375,299.2703552246094,293.1499938964844,293.1499938964844,278.8500061035156,33481.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949753999710083,1.0,0.0,0.0,3.715778112411499,3.715802431106568,9.212825489157694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.1982421875,0.0,1588.407470703125,1895.4371337890625,0.0,3860.74560546875,0.9183468818664552,1.0,0.0,3.0,1.0,0.0
18109980,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.837165892124176,0.4661581218242645,0.4234776496887207,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9677866101264954,0.7111021876335144,0.6749901175498962,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8807917237281799,0.5471261739730835,0.3845977783203125,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.812014102935791,0.4224846065044403,0.4046152234077453,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6819016337394714,0.2470737546682357,1.1366806030273438,284.90203857421875,284.95001220703125,301.0762939453125,292.43707275390625,298.2680358886719,297.2406311035156,284.90289306640625,1.0,0.6980941891670227,0.3578132092952728,0.3578132092952728,1.0,1.0,-3.632322788238525,0.9718255996704102,2.6604971885681152,0.1558193415403366,0.8632678985595703,0.8632678985595703,0.0,240.0135040283203,247.0,61097.546875,0.0,4222.87451171875,1.0,278.85809326171875,282.9026184082031,295.4610290527344,299.41412353515625,293.1499938964844,293.1499938964844,279.1499938964844,38671.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582866430282592,1.0,0.0,0.0,3.60910701751709,3.609131097793579,8.691461630405684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.1435546875,0.0,1507.91015625,1895.4371337890625,0.0,3937.29833984375,0.898111879825592,1.0,0.0,3.0,1.0,0.0
18110040,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.837165892124176,0.4661581218242645,0.4234776496887207,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9677866101264954,0.7111021876335144,0.6749901175498962,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8807917237281799,0.5471261739730835,0.3845977783203125,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.812014102935791,0.4224846065044403,0.4046152234077453,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6819016337394714,0.2470737546682357,1.1366806030273438,284.90203857421875,284.95001220703125,301.0762939453125,292.43707275390625,298.2680358886719,297.2406311035156,284.90289306640625,1.0,0.6980941891670227,0.3578132092952728,0.3578132092952728,1.0,1.0,-3.632322788238525,0.9718255996704102,2.6604971885681152,0.1558193415403366,0.8632678985595703,0.8632678985595703,0.0,240.0135040283203,247.0,61097.546875,0.0,4222.87451171875,1.0,278.85809326171875,282.9026184082031,295.4610290527344,299.41412353515625,293.1499938964844,293.1499938964844,279.1499938964844,38671.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582866430282592,1.0,0.0,0.0,3.60910701751709,3.609131097793579,8.691461630405684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.1435546875,0.0,1507.91015625,1895.4371337890625,0.0,3937.29833984375,0.898111879825592,1.0,0.0,3.0,1.0,0.0
18110100,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8356035351753235,0.465923011302948,0.4230421781539917,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.966155767440796,0.711263120174408,0.6749043464660645,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8803019523620605,0.5491894483566284,0.3858714401721954,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8107810616493225,0.4227350056171417,0.4047278463840484,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6807287931442261,0.2471526116132736,1.136792540550232,285.0146484375,284.95001220703125,301.07501220703125,292.43035888671875,298.2680358886719,297.24237060546875,285.015625,1.0,0.699027955532074,0.3575126230716705,0.3575126230716705,1.0,1.0,-3.6334903240203857,0.9712370038032532,2.6622533798217773,0.1548278778791427,0.9410895705223083,0.9410895705223083,0.0,241.58702087402344,247.0,60273.328125,0.0,4235.78466796875,1.0,279.10076904296875,283.03790283203125,295.4022216796875,299.1981811523437,293.1499938964844,293.1499938964844,279.1499938964844,34247.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526512026786804,1.0,0.0,0.0,3.653383016586304,3.653406858444214,8.906020525500935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.6552734375,0.0,1523.8106689453125,1895.4371337890625,0.0,3886.814453125,0.9063658714294434,1.0,0.0,3.0,1.0,0.0
18110160,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8347133994102478,0.4658172726631164,0.4229869544506073,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9652504324913024,0.7115938067436218,0.6752358675003052,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8805127739906311,0.5513774752616882,0.3874121308326721,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8101539015769958,0.4231141805648803,0.4051015079021454,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6801227331161499,0.24733367562294,1.1376734972000122,285.0042724609375,284.95001220703125,301.07342529296875,292.4236145019531,298.2691345214844,297.2455749511719,285.0032043457031,1.0,0.7000954151153564,0.3572175800800323,0.3572175800800323,1.0,1.0,-3.63718318939209,0.9714533090591432,2.665729761123657,0.154126688838005,0.9550156593322754,0.9550156593322754,0.0,242.77999877929688,250.0,60408.8359375,0.0,4253.119140625,1.0,279.1429443359375,283.0279846191406,295.4034729003906,299.2433166503906,293.1499938964844,293.1499938964844,278.8500061035156,33460.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508134126663208,1.0,0.0,0.0,3.7178564071655273,3.7178804874420166,9.223133474733912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.66015625,0.0,1590.628662109375,1895.4371337890625,0.0,3870.286865234375,0.9185941219329834,1.0,0.0,3.0,1.0,0.0
18110220,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8314961194992065,0.4643196761608124,0.4220530688762665,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9618067145347596,0.710891604423523,0.6750378608703613,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8794077634811401,0.5546121001243591,0.3899360597133636,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8075966835021973,0.4230426251888275,0.4053701758384704,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6777909398078918,0.2471814900636673,1.1382503509521484,284.902587890625,284.95001220703125,301.0694274902344,292.4100341796875,298.2626953125,297.24078369140625,284.90362548828125,1.0,0.7020475268363953,0.356627494096756,0.356627494096756,1.0,1.0,-3.639885187149048,0.970408260822296,2.6694767475128174,0.1524911671876907,0.8640207648277283,0.8640207648277283,0.0,246.1263427734375,253.0,61104.69140625,0.0,4281.19873046875,1.0,278.8578186035156,282.9031677246094,295.4339599609375,299.3870849609375,293.1499938964844,293.1499938964844,279.1499938964844,38630.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593573212623596,1.0,0.0,0.0,3.608919620513916,3.608943700790405,8.690558388479985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.8515625,0.0,1507.4034423828125,1895.4371337890625,0.0,3946.85498046875,0.8982632160186768,1.0,0.0,3.0,1.0,0.0
18110280,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8314961194992065,0.4643196761608124,0.4220530688762665,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9618067145347596,0.710891604423523,0.6750378608703613,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8794077634811401,0.5546121001243591,0.3899360597133636,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8075966835021973,0.4230426251888275,0.4053701758384704,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6777909398078918,0.2471814900636673,1.1382503509521484,284.902587890625,284.95001220703125,301.0694274902344,292.4100341796875,298.2626953125,297.24078369140625,284.90362548828125,1.0,0.7020475268363953,0.356627494096756,0.356627494096756,1.0,1.0,-3.639885187149048,0.970408260822296,2.6694767475128174,0.1524911671876907,0.8640207648277283,0.8640207648277283,0.0,246.1263427734375,253.0,61104.69140625,0.0,4281.19873046875,1.0,278.8578186035156,282.9031677246094,295.4339599609375,299.3870849609375,293.1499938964844,293.1499938964844,279.1499938964844,38630.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593573212623596,1.0,0.0,0.0,3.608919620513916,3.608943700790405,8.690558388479985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.8515625,0.0,1507.4034423828125,1895.4371337890625,0.0,3946.85498046875,0.8982632160186768,1.0,0.0,3.0,1.0,0.0
18110340,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8291711807250977,0.4639694094657898,0.4215642213821411,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9592674970626832,0.7112910151481628,0.675207793712616,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.879236102104187,0.5589051246643066,0.3927834928035736,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8057695031166077,0.4236466884613037,0.4058376848697662,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.676106870174408,0.2474269568920135,1.139190912246704,285.00372314453125,284.95001220703125,301.0643005371094,292.3963623046875,298.2632751464844,297.2458190917969,285.0029296875,1.0,0.7040079236030579,0.3560374081134796,0.3560374081134796,1.0,1.0,-3.644611120223999,0.9700030088424684,2.674607992172241,0.1508000046014785,0.9549409747123718,0.9549409747123718,0.0,248.8623046875,256.0,60415.5859375,0.0,4311.0224609375,1.0,279.1420593261719,283.0274963378906,295.376953125,299.2167663574219,293.1499938964844,293.1499938964844,278.8500061035156,33499.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519158005714417,1.0,0.0,0.0,3.717596292495728,3.717620611190796,9.221843129125772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.7763671875,0.0,1590.6217041015625,1895.4371337890625,0.0,3880.204833984375,0.9187698364257812,1.0,0.0,3.0,1.0,0.0
18110400,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8291711807250977,0.4639694094657898,0.4215642213821411,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9592674970626832,0.7112910151481628,0.675207793712616,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.879236102104187,0.5589051246643066,0.3927834928035736,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8057695031166077,0.4236466884613037,0.4058376848697662,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.676106870174408,0.2474269568920135,1.139190912246704,285.00372314453125,284.95001220703125,301.0643005371094,292.3963623046875,298.2632751464844,297.2458190917969,285.0029296875,1.0,0.7040079236030579,0.3560374081134796,0.3560374081134796,1.0,1.0,-3.644611120223999,0.9700030088424684,2.674607992172241,0.1508000046014785,0.9549409747123718,0.9549409747123718,0.0,248.8623046875,256.0,60415.5859375,0.0,4311.0224609375,1.0,279.1420593261719,283.0274963378906,295.376953125,299.2167663574219,293.1499938964844,293.1499938964844,278.8500061035156,33499.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519158005714417,1.0,0.0,0.0,3.717596292495728,3.717620611190796,9.221843129125772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.7763671875,0.0,1590.6217041015625,1895.4371337890625,0.0,3880.204833984375,0.9187698364257812,1.0,0.0,3.0,1.0,0.0
18110460,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8260557651519775,0.462463766336441,0.4206156432628631,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9557711482048036,0.7104915976524353,0.6749126315116882,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8782134652137756,0.5621649026870728,0.3953219354152679,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8032153844833374,0.4235441088676452,0.4060745537281036,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6738561391830444,0.247256189584732,1.1396807432174685,284.901611328125,284.95001220703125,301.0580139160156,292.382568359375,298.2561950683594,297.2410888671875,284.9024658203125,1.0,0.7059189081192017,0.3554406762123108,0.3554406762123108,1.0,1.0,-3.647052764892578,0.9688485264778136,2.678204298019409,0.1491148024797439,0.8632173538208008,0.8632173538208008,0.0,252.20974731445312,259.0,61105.22265625,0.0,4338.4990234375,1.0,278.8580627441406,282.9018859863281,295.4064025878906,299.3595275878906,293.1499938964844,293.1499938964844,279.1499938964844,38694.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604163765907288,1.0,0.0,0.0,3.6101672649383545,3.610191345214844,8.696569011590327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.8330078125,0.0,1509.2420654296875,1895.4371337890625,0.0,3956.296875,0.8983623385429382,1.0,0.0,3.0,1.0,0.0
18110520,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8260557651519775,0.462463766336441,0.4206156432628631,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9557711482048036,0.7104915976524353,0.6749126315116882,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8782134652137756,0.5621649026870728,0.3953219354152679,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8032153844833374,0.4235441088676452,0.4060745537281036,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6738561391830444,0.247256189584732,1.1396807432174685,284.901611328125,284.95001220703125,301.0580139160156,292.382568359375,298.2561950683594,297.2410888671875,284.9024658203125,1.0,0.7059189081192017,0.3554406762123108,0.3554406762123108,1.0,1.0,-3.647052764892578,0.9688485264778136,2.678204298019409,0.1491148024797439,0.8632173538208008,0.8632173538208008,0.0,252.20974731445312,259.0,61105.22265625,0.0,4338.4990234375,1.0,278.8580627441406,282.9018859863281,295.4064025878906,299.3595275878906,293.1499938964844,293.1499938964844,279.1499938964844,38694.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604163765907288,1.0,0.0,0.0,3.6101672649383545,3.610191345214844,8.696569011590327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.8330078125,0.0,1509.2420654296875,1895.4371337890625,0.0,3956.296875,0.8983623385429382,1.0,0.0,3.0,1.0,0.0
18110580,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8238128423690796,0.4621112644672394,0.4201235771179199,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9532096982002258,0.7108039855957031,0.6749989986419678,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8781169056892395,0.5665052533149719,0.3981983363628387,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8014340996742249,0.4241244196891784,0.406517744064331,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6722407937049866,0.2474875897169113,1.1405504941940308,285.0035400390625,284.95001220703125,301.0505676269531,292.36871337890625,298.2562255859375,297.2462158203125,285.0027160644531,1.0,0.7078431844711304,0.3548439145088196,0.3548439145088196,1.0,1.0,-3.651594638824463,0.9683550000190736,2.683239698410034,0.147380530834198,0.9544331431388856,0.9544331431388856,0.0,254.9358367919922,262.0,60406.86328125,0.0,4367.88623046875,1.0,279.14208984375,283.0274658203125,295.3491516113281,299.18817138671875,293.1499938964844,293.1499938964844,278.8500061035156,33519.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529327750205994,1.0,0.0,0.0,3.717101812362671,3.7171261310577393,9.219390335601928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.7451171875,0.0,1590.21484375,1895.4371337890625,0.0,3889.343994140625,0.9186723232269288,1.0,0.0,3.0,1.0,0.0
18110640,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8238128423690796,0.4621112644672394,0.4201235771179199,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9532096982002258,0.7108039855957031,0.6749989986419678,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8781169056892395,0.5665052533149719,0.3981983363628387,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8014340996742249,0.4241244196891784,0.406517744064331,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6722407937049866,0.2474875897169113,1.1405504941940308,285.0035400390625,284.95001220703125,301.0505676269531,292.36871337890625,298.2562255859375,297.2462158203125,285.0027160644531,1.0,0.7078431844711304,0.3548439145088196,0.3548439145088196,1.0,1.0,-3.651594638824463,0.9683550000190736,2.683239698410034,0.147380530834198,0.9544331431388856,0.9544331431388856,0.0,254.9358367919922,262.0,60406.86328125,0.0,4367.88623046875,1.0,279.14208984375,283.0274658203125,295.3491516113281,299.18817138671875,293.1499938964844,293.1499938964844,278.8500061035156,33519.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529327750205994,1.0,0.0,0.0,3.717101812362671,3.7171261310577393,9.219390335601928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.7451171875,0.0,1590.21484375,1895.4371337890625,0.0,3889.343994140625,0.9186723232269288,1.0,0.0,3.0,1.0,0.0
18110700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8226300477981567,0.4614301919937134,0.4198561906814575,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9518563151359558,0.7104644179344177,0.6750485897064209,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8779991269111633,0.5682148933410645,0.3996265232563019,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8005130290985107,0.4241339564323425,0.4067699313163757,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6714338064193726,0.2474527806043625,1.141189694404602,284.8789978027344,284.95001220703125,301.0464172363281,292.3617858886719,298.2530822753906,297.24468994140625,284.8773803710937,1.0,0.708859384059906,0.3545455634593963,0.3545455634593963,1.0,1.0,-3.654130935668945,0.968182384967804,2.685948371887207,0.1466763615608215,0.8694384098052979,0.8694384098052979,0.0,256.3991394042969,262.0,61334.17578125,0.0,4383.94189453125,1.0,278.89617919921875,282.87774658203125,295.3957824707031,299.3988952636719,293.1499938964844,293.1499938964844,278.8500061035156,37507.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592129588127136,1.0,0.0,0.0,3.686886787414551,3.6869113445281982,9.070117243936692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.0400390625,0.0,1585.9854736328125,1895.4371337890625,0.0,3945.566650390625,0.9125404357910156,1.0,0.0,3.0,1.0,0.0
18110760,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8208025097846985,0.4606125354766845,0.4191846549510956,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9497140049934388,0.7099251747131348,0.674633264541626,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8772044777870178,0.5698031187057495,0.4007678627967834,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7989775538444519,0.4240016341209411,0.4067378044128418,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6700939536094666,0.2473063617944717,1.1409969329833984,284.9013061523437,284.95001220703125,301.0419921875,292.3548278808594,298.2486877441406,297.2416076660156,284.902587890625,1.0,0.709723949432373,0.3542585372924804,0.3542585372924804,1.0,1.0,-3.653928279876709,0.9671928882598876,2.6867353916168213,0.1457209885120391,0.8629295229911804,0.8629295229911804,0.0,258.2664794921875,265.0,61090.4296875,0.0,4395.048828125,1.0,278.8573303222656,282.9022827148437,295.37908935546875,299.3310546875,293.1499938964844,293.1499938964844,279.1499938964844,38705.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961418390274048,1.0,0.0,0.0,3.6081368923187256,3.608160972595215,8.686789101375325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.134765625,0.0,1507.1016845703125,1895.4371337890625,0.0,3965.21923828125,0.8981183767318726,1.0,0.0,3.0,1.0,0.0
18110820,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8185984492301941,0.4602491855621338,0.4186809957027435,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9471192955970764,0.71014404296875,0.674630343914032,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8771575093269348,0.5741829872131348,0.4036672115325928,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7972403168678284,0.4245538115501404,0.4071536064147949,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6685320138931274,0.2475227117538452,1.1417983770370483,285.0032653808594,284.95001220703125,301.03228759765625,292.3409118652344,298.24822998046875,297.24676513671875,285.00244140625,1.0,0.7116167545318604,0.3536844849586487,0.3536844849586487,1.0,1.0,-3.65826153755188,0.9666982889175416,2.691563129425049,0.1440427750349044,0.9540203213691713,0.9540203213691713,0.0,260.9992980957031,268.0,60391.31640625,0.0,4424.0234375,1.0,279.1420593261719,283.0274963378906,295.3212280273437,299.1589660644531,293.1499938964844,293.1499938964844,278.8500061035156,33524.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953892946243286,1.0,0.0,0.0,3.71605396270752,3.716078042984009,9.214193141815484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.7470703125,0.0,1589.0513916015625,1895.4371337890625,0.0,3897.964111328125,0.9184430241584778,1.0,0.0,3.0,1.0,0.0
18110880,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8185984492301941,0.4602491855621338,0.4186809957027435,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9471192955970764,0.71014404296875,0.674630343914032,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8771575093269348,0.5741829872131348,0.4036672115325928,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7972403168678284,0.4245538115501404,0.4071536064147949,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6685320138931274,0.2475227117538452,1.1417983770370483,285.0032653808594,284.95001220703125,301.03228759765625,292.3409118652344,298.24822998046875,297.24676513671875,285.00244140625,1.0,0.7116167545318604,0.3536844849586487,0.3536844849586487,1.0,1.0,-3.65826153755188,0.9666982889175416,2.691563129425049,0.1440427750349044,0.9540203213691713,0.9540203213691713,0.0,260.9992980957031,268.0,60391.31640625,0.0,4424.0234375,1.0,279.1420593261719,283.0274963378906,295.3212280273437,299.1589660644531,293.1499938964844,293.1499938964844,278.8500061035156,33524.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953892946243286,1.0,0.0,0.0,3.71605396270752,3.716078042984009,9.214193141815484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.7470703125,0.0,1589.0513916015625,1895.4371337890625,0.0,3897.964111328125,0.9184430241584778,1.0,0.0,3.0,1.0,0.0
18110940,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8156200647354126,0.4587435126304626,0.4177296459674835,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9435946345329284,0.7091717720031738,0.6741717457771301,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8763079047203064,0.5775061249732971,0.4062519073486328,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7948421835899353,0.4244002401828766,0.4073426723480224,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6664551496505737,0.247324988245964,1.142168402671814,284.9016418457031,284.95001220703125,301.0214233398437,292.3269958496094,298.2401428222656,297.2421875,284.9024963378906,1.0,0.713464081287384,0.3531104326248169,0.3531104326248169,1.0,1.0,-3.6603574752807617,0.9654943346977234,2.6948630809783936,0.1424074321985244,0.8625333309173584,0.8625333309173584,0.0,264.3399963378906,271.0,61071.87890625,0.0,4450.67626953125,1.0,278.85809326171875,282.9025573730469,295.3505859375,299.301025390625,293.1499938964844,293.1499938964844,279.1499938964844,38714.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962344229221344,1.0,0.0,0.0,3.6075947284698486,3.607618808746338,8.684179420015425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.3935546875,0.0,1506.5731201171875,1895.4371337890625,0.0,3973.454833984375,0.8978093266487122,1.0,0.0,3.0,1.0,0.0
18111000,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8156200647354126,0.4587435126304626,0.4177296459674835,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9435946345329284,0.7091717720031738,0.6741717457771301,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8763079047203064,0.5775061249732971,0.4062519073486328,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7948421835899353,0.4244002401828766,0.4073426723480224,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6664551496505737,0.247324988245964,1.142168402671814,284.9016418457031,284.95001220703125,301.0214233398437,292.3269958496094,298.2401428222656,297.2421875,284.9024963378906,1.0,0.713464081287384,0.3531104326248169,0.3531104326248169,1.0,1.0,-3.6603574752807617,0.9654943346977234,2.6948630809783936,0.1424074321985244,0.8625333309173584,0.8625333309173584,0.0,264.3399963378906,271.0,61071.87890625,0.0,4450.67626953125,1.0,278.85809326171875,282.9025573730469,295.3505859375,299.301025390625,293.1499938964844,293.1499938964844,279.1499938964844,38714.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962344229221344,1.0,0.0,0.0,3.6075947284698486,3.607618808746338,8.684179420015425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.3935546875,0.0,1506.5731201171875,1895.4371337890625,0.0,3973.454833984375,0.8978093266487122,1.0,0.0,3.0,1.0,0.0
18111060,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8134552240371704,0.4583787322044372,0.4172303378582001,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9410104751586914,0.7093076705932617,0.6740958094596863,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8763341903686523,0.5819337964057922,0.4091854393482208,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7931700944900513,0.4249294102191925,0.4077387154102325,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6649633646011353,0.2475302517414093,1.1429219245910645,285.003173828125,284.95001220703125,301.0094299316406,292.3130798339844,298.2392883300781,297.2474365234375,285.0023498535156,1.0,0.715327799320221,0.3525692820549011,0.3525692820549011,1.0,1.0,-3.664567470550537,0.9650557041168212,2.699511766433716,0.1408294141292572,0.953331708908081,0.953331708908081,0.0,267.060791015625,274.0,60367.859375,0.0,4479.34619140625,1.0,279.1420593261719,283.0279235839844,295.293212890625,299.1291809082031,293.1499938964844,293.1499938964844,278.8500061035156,33531.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548036456108092,1.0,0.0,0.0,3.714223146438599,3.714247226715088,9.205115816257604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.794921875,0.0,1587.00830078125,1895.4371337890625,0.0,3906.13232421875,0.9180329442024232,1.0,0.0,3.0,1.0,0.0
18111120,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8134552240371704,0.4583787322044372,0.4172303378582001,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9410104751586914,0.7093076705932617,0.6740958094596863,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8763341903686523,0.5819337964057922,0.4091854393482208,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7931700944900513,0.4249294102191925,0.4077387154102325,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6649633646011353,0.2475302517414093,1.1429219245910645,285.003173828125,284.95001220703125,301.0094299316406,292.3130798339844,298.2392883300781,297.2474365234375,285.0023498535156,1.0,0.715327799320221,0.3525692820549011,0.3525692820549011,1.0,1.0,-3.664567470550537,0.9650557041168212,2.699511766433716,0.1408294141292572,0.953331708908081,0.953331708908081,0.0,267.060791015625,274.0,60367.859375,0.0,4479.34619140625,1.0,279.1420593261719,283.0279235839844,295.293212890625,299.1291809082031,293.1499938964844,293.1499938964844,278.8500061035156,33531.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548036456108092,1.0,0.0,0.0,3.714223146438599,3.714247226715088,9.205115816257604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.794921875,0.0,1587.00830078125,1895.4371337890625,0.0,3906.13232421875,0.9180329442024232,1.0,0.0,3.0,1.0,0.0
18111180,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8104902505874634,0.4568733274936676,0.4162781536579132,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.937499225139618,0.7082523703575134,0.6735589504241943,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8755620121955872,0.585288405418396,0.4117933809757232,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7908458709716797,0.4247506856918335,0.4079044163227081,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.662969172000885,0.2473211586475372,1.1432417631149292,284.9017944335937,284.95001220703125,300.99627685546875,292.2991943359375,298.2307434082031,297.242919921875,284.90264892578125,1.0,0.7171462774276733,0.3520281612873077,0.3520281612873077,1.0,1.0,-3.6665079593658447,0.963903307914734,2.7026045322418213,0.1393000185489654,0.862071692943573,0.862071692943573,0.0,270.3989562988281,277.0,61045.20703125,0.0,4505.62548828125,1.0,278.85809326171875,282.9033203125,295.3226928710937,299.2711181640625,293.1499938964844,293.1499938964844,279.1499938964844,38718.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632368087768556,1.0,0.0,0.0,3.605369806289673,3.605393886566162,8.673470688336238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.7578125,0.0,1504.1712646484375,1895.4371337890625,0.0,3981.385986328125,0.8973208069801331,1.0,0.0,3.0,1.0,0.0
18111240,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8104902505874634,0.4568733274936676,0.4162781536579132,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.937499225139618,0.7082523703575134,0.6735589504241943,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8755620121955872,0.585288405418396,0.4117933809757232,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7908458709716797,0.4247506856918335,0.4079044163227081,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.662969172000885,0.2473211586475372,1.1432417631149292,284.9017944335937,284.95001220703125,300.99627685546875,292.2991943359375,298.2307434082031,297.242919921875,284.90264892578125,1.0,0.7171462774276733,0.3520281612873077,0.3520281612873077,1.0,1.0,-3.6665079593658447,0.963903307914734,2.7026045322418213,0.1393000185489654,0.862071692943573,0.862071692943573,0.0,270.3989562988281,277.0,61045.20703125,0.0,4505.62548828125,1.0,278.85809326171875,282.9033203125,295.3226928710937,299.2711181640625,293.1499938964844,293.1499938964844,279.1499938964844,38718.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632368087768556,1.0,0.0,0.0,3.605369806289673,3.605393886566162,8.673470688336238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.7578125,0.0,1504.1712646484375,1895.4371337890625,0.0,3981.385986328125,0.8973208069801331,1.0,0.0,3.0,1.0,0.0
