time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111300,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8091005682945251,0.456625372171402,0.4158379137516022,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9358468055725098,0.7081944942474365,0.673271656036377,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8752947449684143,0.5874627828598022,0.413131833076477,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7897567749023438,0.4249383211135864,0.4079577922821045,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6620131731033325,0.2473661005496978,1.1431999206542969,285.0137023925781,284.95001220703125,300.9892883300781,292.29229736328125,298.2295227050781,297.244873046875,285.0146179199219,1.0,0.7179951071739197,0.3517575860023498,0.3517575860023498,1.0,1.0,-3.667249202728272,0.9632617235183716,2.7039873600006104,0.1383760869503021,0.9392930269241332,0.9392930269241332,0.0,271.9479675292969,277.0,60209.76171875,0.0,4517.40234375,1.0,279.10064697265625,283.0381774902344,295.2635803222656,299.05438232421875,293.1499938964844,293.1499938964844,279.1499938964844,34280.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575426578521729,1.0,0.0,0.0,3.649200916290283,3.6492245197296143,8.885642159839335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.724609375,0.0,1519.4141845703125,1895.4371337890625,0.0,3930.65087890625,0.9054496884346008,1.0,0.0,3.0,1.0,0.0
18111360,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.808309018611908,0.4565016627311706,0.415767639875412,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9349097609519958,0.7083011269569397,0.6733960509300232,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8756301999092102,0.5897582769393921,0.4147492945194244,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7892136573791504,0.4252529740333557,0.408271849155426,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6615267992019653,0.2475141584873199,1.1439319849014282,285.0032043457031,284.95001220703125,300.98199462890625,292.285400390625,298.2293701171875,297.24822998046875,285.00213623046875,1.0,0.7189801931381226,0.351488709449768,0.351488709449768,1.0,1.0,-3.6705162525177,0.9634027481079102,2.70711350440979,0.137724682688713,0.9527664184570312,0.9527664184570312,0.0,273.1260681152344,280.0,60336.671875,0.0,4533.87890625,1.0,279.1429138183594,283.0284118652344,295.2645568847656,299.0984802246094,293.1499938964844,293.1499938964844,278.8500061035156,33499.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955628514289856,1.0,0.0,0.0,3.712921380996704,3.712945699691773,9.19866522508528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.796875,0.0,1585.271728515625,1895.4371337890625,0.0,3913.52392578125,0.9175082445144652,1.0,0.0,3.0,1.0,0.0
18111420,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.805325984954834,0.4549956321716308,0.4148209393024444,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9314448833465576,0.70716392993927,0.6727889180183411,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.874939501285553,0.5931418538093567,0.4173842072486877,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7869688868522644,0.4250485301017761,0.4084175825119018,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6596189141273499,0.247294545173645,1.144215106964111,284.9018859863281,284.95001220703125,300.9665832519531,292.27166748046875,298.22027587890625,297.2437438964844,284.9027099609375,1.0,0.7207722067832947,0.3509509563446045,0.3509509563446045,1.0,1.0,-3.672343254089356,0.9622198343276978,2.710123300552368,0.1362179517745971,0.8615792393684387,0.8615792393684387,0.0,276.4554748535156,283.0,61013.6640625,0.0,4559.85595703125,1.0,278.858154296875,282.90411376953125,295.2950744628906,299.2411499023437,293.1499938964844,293.1499938964844,279.1499938964844,38718.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640830755233764,1.0,0.0,0.0,3.6028478145599365,3.602871894836426,8.661341439619719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.75,0.0,1501.416259765625,1895.4371337890625,0.0,3988.8984375,0.8967569470405579,1.0,0.0,3.0,1.0,0.0
18111480,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.805325984954834,0.4549956321716308,0.4148209393024444,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9314448833465576,0.70716392993927,0.6727889180183411,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.874939501285553,0.5931418538093567,0.4173842072486877,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7869688868522644,0.4250485301017761,0.4084175825119018,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6596189141273499,0.247294545173645,1.144215106964111,284.9018859863281,284.95001220703125,300.9665832519531,292.27166748046875,298.22027587890625,297.2437438964844,284.9027099609375,1.0,0.7207722067832947,0.3509509563446045,0.3509509563446045,1.0,1.0,-3.672343254089356,0.9622198343276978,2.710123300552368,0.1362179517745971,0.8615792393684387,0.8615792393684387,0.0,276.4554748535156,283.0,61013.6640625,0.0,4559.85595703125,1.0,278.858154296875,282.90411376953125,295.2950744628906,299.2411499023437,293.1499938964844,293.1499938964844,279.1499938964844,38718.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640830755233764,1.0,0.0,0.0,3.6028478145599365,3.602871894836426,8.661341439619719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.75,0.0,1501.416259765625,1895.4371337890625,0.0,3988.8984375,0.8967569470405579,1.0,0.0,3.0,1.0,0.0
18111540,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8031442165374756,0.4546150863170624,0.4143117368221283,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9288912415504456,0.7071264982223511,0.6725543141365051,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8750660419464111,0.5976502895355225,0.4203707575798034,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7853924632072449,0.4255233705043793,0.4087641537189483,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6582388281822205,0.2474764585494995,1.1448675394058228,285.00274658203125,284.95001220703125,300.95001220703125,292.2580261230469,298.2183532714844,297.2491149902344,285.0019226074219,1.0,0.7225802540779114,0.3504132330417633,0.3504132330417633,1.0,1.0,-3.676233530044556,0.9616804718971252,2.714552879333496,0.1346605867147445,0.9517963528633118,0.9517963528633118,0.0,279.1757202148437,286.0,60307.47265625,0.0,4587.8349609375,1.0,279.1420288085937,283.0289306640625,295.2378845214844,299.0693664550781,293.1499938964844,293.1499938964844,278.8500061035156,33535.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564977884292604,1.0,0.0,0.0,3.709504365921021,3.7095284461975098,9.18174123398785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.2529296875,0.0,1581.6453857421875,1895.4371337890625,0.0,3921.305908203125,0.9169728755950928,1.0,0.0,3.0,1.0,0.0
18111600,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8031442165374756,0.4546150863170624,0.4143117368221283,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9288912415504456,0.7071264982223511,0.6725543141365051,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8750660419464111,0.5976502895355225,0.4203707575798034,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7853924632072449,0.4255233705043793,0.4087641537189483,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6582388281822205,0.2474764585494995,1.1448675394058228,285.00274658203125,284.95001220703125,300.95001220703125,292.2580261230469,298.2183532714844,297.2491149902344,285.0019226074219,1.0,0.7225802540779114,0.3504132330417633,0.3504132330417633,1.0,1.0,-3.676233530044556,0.9616804718971252,2.714552879333496,0.1346605867147445,0.9517963528633118,0.9517963528633118,0.0,279.1757202148437,286.0,60307.47265625,0.0,4587.8349609375,1.0,279.1420288085937,283.0289306640625,295.2378845214844,299.0693664550781,293.1499938964844,293.1499938964844,278.8500061035156,33535.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564977884292604,1.0,0.0,0.0,3.709504365921021,3.7095284461975098,9.18174123398785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.2529296875,0.0,1581.6453857421875,1895.4371337890625,0.0,3921.305908203125,0.9169728755950928,1.0,0.0,3.0,1.0,0.0
18111660,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8001872301101685,0.4531063437461853,0.4133533239364624,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9254648685455322,0.7059062123298645,0.6718605756759644,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.874424159526825,0.6010600924491882,0.4230190515518188,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7832002639770508,0.4252903461456299,0.4088786840438843,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6563939452171326,0.2472450137138366,1.145087957382202,284.9019775390625,284.95001220703125,300.9326171875,292.2442321777344,298.2087707519531,297.24462890625,284.9028015136719,1.0,0.7243422269821167,0.3498717248439789,0.3498717248439789,1.0,1.0,-3.677845001220703,0.9604136347770692,2.7174313068389893,0.1331374049186706,0.8608983159065247,0.8608983159065247,0.0,282.5137634277344,289.0,60976.53125,0.0,4613.326171875,1.0,278.8581237792969,282.90509033203125,295.2676696777344,299.2111511230469,293.1499938964844,293.1499938964844,279.1499938964844,38729.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649165868759156,1.0,0.0,0.0,3.599775791168213,3.599799871444702,8.646577498439001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.150390625,0.0,1498.1483154296875,1895.4371337890625,0.0,3996.289794921875,0.8960909247398376,1.0,0.0,3.0,1.0,0.0
18111720,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8001872301101685,0.4531063437461853,0.4133533239364624,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9254648685455322,0.7059062123298645,0.6718605756759644,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.874424159526825,0.6010600924491882,0.4230190515518188,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7832002639770508,0.4252903461456299,0.4088786840438843,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6563939452171326,0.2472450137138366,1.145087957382202,284.9019775390625,284.95001220703125,300.9326171875,292.2442321777344,298.2087707519531,297.24462890625,284.9028015136719,1.0,0.7243422269821167,0.3498717248439789,0.3498717248439789,1.0,1.0,-3.677845001220703,0.9604136347770692,2.7174313068389893,0.1331374049186706,0.8608983159065247,0.8608983159065247,0.0,282.5137634277344,289.0,60976.53125,0.0,4613.326171875,1.0,278.8581237792969,282.90509033203125,295.2676696777344,299.2111511230469,293.1499938964844,293.1499938964844,279.1499938964844,38729.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649165868759156,1.0,0.0,0.0,3.599775791168213,3.599799871444702,8.646577498439001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.150390625,0.0,1498.1483154296875,1895.4371337890625,0.0,3996.289794921875,0.8960909247398376,1.0,0.0,3.0,1.0,0.0
18111780,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7980608344078064,0.4527182579040527,0.4128398001194,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9229549765586852,0.7057850956916809,0.6715496778488159,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8745956420898438,0.6056070923805237,0.4260312616825104,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7816689014434814,0.4257376790046692,0.4092001616954803,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6550664901733398,0.2474162876605987,1.145694136619568,285.00244140625,284.95001220703125,300.9147644042969,292.2301025390625,298.20654296875,297.2500305175781,285.00164794921875,1.0,0.7261230945587158,0.3493302166461944,0.3493302166461944,1.0,1.0,-3.681583166122437,0.959808349609375,2.721774816513061,0.1315555721521377,0.950776755809784,0.950776755809784,0.0,285.2320251464844,292.0,60268.515625,0.0,4640.95849609375,1.0,279.1419982910156,283.02960205078125,295.2100524902344,299.0389099121094,293.1499938964844,293.1499938964844,278.8500061035156,33540.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957345187664032,1.0,0.0,0.0,3.7064361572265625,3.706460237503052,9.166558356810128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.3154296875,0.0,1578.1785888671875,1895.4371337890625,0.0,3928.8857421875,0.9162850379943848,1.0,0.0,3.0,1.0,0.0
18111840,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7980608344078064,0.4527182579040527,0.4128398001194,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9229549765586852,0.7057850956916809,0.6715496778488159,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8745956420898438,0.6056070923805237,0.4260312616825104,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7816689014434814,0.4257376790046692,0.4092001616954803,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6550664901733398,0.2474162876605987,1.145694136619568,285.00244140625,284.95001220703125,300.9147644042969,292.2301025390625,298.20654296875,297.2500305175781,285.00164794921875,1.0,0.7261230945587158,0.3493302166461944,0.3493302166461944,1.0,1.0,-3.681583166122437,0.959808349609375,2.721774816513061,0.1315555721521377,0.950776755809784,0.950776755809784,0.0,285.2320251464844,292.0,60268.515625,0.0,4640.95849609375,1.0,279.1419982910156,283.02960205078125,295.2100524902344,299.0389099121094,293.1499938964844,293.1499938964844,278.8500061035156,33540.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957345187664032,1.0,0.0,0.0,3.7064361572265625,3.706460237503052,9.166558356810128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.3154296875,0.0,1578.1785888671875,1895.4371337890625,0.0,3928.8857421875,0.9162850379943848,1.0,0.0,3.0,1.0,0.0
18111900,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7969335913658142,0.452029824256897,0.4125593304634094,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.921641767024994,0.7052329778671265,0.6713971495628357,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8746086359024048,0.6073848009109497,0.4275179803371429,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7808747291564941,0.4256787002086639,0.4093888401985168,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6544054746627808,0.2473519593477249,1.146203637123108,284.87896728515625,284.95001220703125,300.9056701660156,292.222900390625,298.2022399902344,297.24853515625,284.87750244140625,1.0,0.7270664572715759,0.3490594625473022,0.3490594625473022,1.0,1.0,-3.683698892593384,0.9595737457275392,2.7241251468658447,0.1309248059988021,0.8661965131759644,0.8661965131759644,0.0,286.6968994140625,292.0,61182.52734375,0.0,4656.140625,1.0,278.8964233398437,282.8813171386719,295.256591796875,299.2486267089844,293.1499938964844,293.1499938964844,278.8500061035156,37585.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636046290397644,1.0,0.0,0.0,3.67449951171875,3.6745240688323975,9.009272048388084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.4052734375,0.0,1572.5421142578125,1895.4371337890625,0.0,3984.65234375,0.9098103642463684,1.0,0.0,3.0,1.0,0.0
18111960,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7951905131340027,0.4512128531932831,0.4118872284889221,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.919626533985138,0.704491138458252,0.6707897782325745,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8740246891975403,0.6090463399887085,0.4287048578262329,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7795504927635193,0.425481379032135,0.4092946946620941,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6533006429672241,0.2471774518489837,1.1458847522735596,284.9017333984375,284.95001220703125,300.896484375,292.2156066894531,298.19683837890625,297.24560546875,284.9029541015625,1.0,0.7278600335121155,0.3488002717494964,0.3488002717494964,1.0,1.0,-3.683093070983887,0.958540380001068,2.724552631378174,0.1300540268421173,0.8601530194282532,0.8601530194282532,0.0,288.5593566894531,295.0,60930.59765625,0.0,4666.1533203125,1.0,278.857421875,282.90631103515625,295.2397155761719,299.1802673339844,293.1499938964844,293.1499938964844,279.1499938964844,38738.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658047556877136,1.0,0.0,0.0,3.5952348709106445,3.595258951187134,8.624776342003315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.412109375,0.0,1493.27294921875,1895.4371337890625,0.0,4004.157958984375,0.89528489112854,1.0,0.0,3.0,1.0,0.0
18112020,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7931036949157715,0.450811505317688,0.4113601446151733,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9171645641326904,0.7042818665504456,0.6703949570655823,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8742209672927856,0.6136229634284973,0.4317332208156585,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7780495285987854,0.4258979558944702,0.4095864295959472,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6520132422447205,0.2473366260528564,1.146437168121338,285.0019836425781,284.95001220703125,300.8778076171875,292.2008056640625,298.1944580078125,297.2510070800781,285.00115966796875,1.0,0.7296134829521179,0.3482818603515625,0.3482818603515625,1.0,1.0,-3.686632871627808,0.9579432606697084,2.728689670562744,0.1285235732793808,0.9496929049491882,0.9496929049491882,0.0,291.2871398925781,298.0,60224.1328125,0.0,4693.37158203125,1.0,279.1419372558594,283.0302124023437,295.1808166503906,299.0067443847656,293.1499938964844,293.1499938964844,278.8500061035156,33542.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582258462905884,1.0,0.0,0.0,3.703071594238281,3.7030956745147705,9.14992483558308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.3271484375,0.0,1574.3609619140625,1895.4371337890625,0.0,3936.7548828125,0.9155263900756836,1.0,0.0,3.0,1.0,0.0
18112080,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7931036949157715,0.450811505317688,0.4113601446151733,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9171645641326904,0.7042818665504456,0.6703949570655823,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8742209672927856,0.6136229634284973,0.4317332208156585,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7780495285987854,0.4258979558944702,0.4095864295959472,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6520132422447205,0.2473366260528564,1.146437168121338,285.0019836425781,284.95001220703125,300.8778076171875,292.2008056640625,298.1944580078125,297.2510070800781,285.00115966796875,1.0,0.7296134829521179,0.3482818603515625,0.3482818603515625,1.0,1.0,-3.686632871627808,0.9579432606697084,2.728689670562744,0.1285235732793808,0.9496929049491882,0.9496929049491882,0.0,291.2871398925781,298.0,60224.1328125,0.0,4693.37158203125,1.0,279.1419372558594,283.0302124023437,295.1808166503906,299.0067443847656,293.1499938964844,293.1499938964844,278.8500061035156,33542.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582258462905884,1.0,0.0,0.0,3.703071594238281,3.7030956745147705,9.14992483558308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.3271484375,0.0,1574.3609619140625,1895.4371337890625,0.0,3936.7548828125,0.9155263900756836,1.0,0.0,3.0,1.0,0.0
18112140,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7902896404266357,0.4492992758750915,0.4103944003582001,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.913930594921112,0.7029038667678833,0.6695497035980225,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8736853003501892,0.6170778870582581,0.4344145655632019,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.775976836681366,0.4256108105182647,0.4096490144729614,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6503016352653503,0.247085154056549,1.1465665102005005,284.90216064453125,284.95001220703125,300.8587646484375,292.1856994628906,298.1845703125,297.2465209960937,284.9029846191406,1.0,0.7313206791877747,0.3477634787559509,0.3477634787559509,1.0,1.0,-3.687921047210693,0.9566433429718018,2.731277704238892,0.1270376592874527,0.8592857718467712,0.8592857718467712,0.0,294.62469482421875,301.0,60880.7734375,0.0,4718.05517578125,1.0,278.8581848144531,282.907470703125,295.2092590332031,299.146484375,293.1499938964844,293.1499938964844,279.1499938964844,38745.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666738510131836,1.0,0.0,0.0,3.592050313949585,3.592074155807495,8.609503652223793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.232421875,0.0,1489.8660888671875,1895.4371337890625,0.0,4011.849365234375,0.8943941593170166,1.0,0.0,3.0,1.0,0.0
18112200,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7902896404266357,0.4492992758750915,0.4103944003582001,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.913930594921112,0.7029038667678833,0.6695497035980225,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8736853003501892,0.6170778870582581,0.4344145655632019,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.775976836681366,0.4256108105182647,0.4096490144729614,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6503016352653503,0.247085154056549,1.1465665102005005,284.90216064453125,284.95001220703125,300.8587646484375,292.1856994628906,298.1845703125,297.2465209960937,284.9029846191406,1.0,0.7313206791877747,0.3477634787559509,0.3477634787559509,1.0,1.0,-3.687921047210693,0.9566433429718018,2.731277704238892,0.1270376592874527,0.8592857718467712,0.8592857718467712,0.0,294.62469482421875,301.0,60880.7734375,0.0,4718.05517578125,1.0,278.8581848144531,282.907470703125,295.2092590332031,299.146484375,293.1499938964844,293.1499938964844,279.1499938964844,38745.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666738510131836,1.0,0.0,0.0,3.592050313949585,3.592074155807495,8.609503652223793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.232421875,0.0,1489.8660888671875,1895.4371337890625,0.0,4011.849365234375,0.8943941593170166,1.0,0.0,3.0,1.0,0.0
18112260,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7882718443870544,0.4488949477672577,0.4098711609840393,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.911573886871338,0.7026183605194092,0.6690894961357117,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8739305138587952,0.6216901540756226,0.4374700486660003,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7745283246040344,0.4260037541389465,0.4099211096763611,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6490699648857117,0.2472366094589233,1.1470884084701538,285.0018005371094,284.95001220703125,300.8393859863281,292.1703186035156,298.1822204589844,297.2519836425781,285.0009765625,1.0,0.7330491542816162,0.3472785651683807,0.3472785651683807,1.0,1.0,-3.691359519958496,0.956115186214447,2.7352442741394043,0.1255988925695419,0.9483655691146852,0.9483655691146852,0.0,297.3407287597656,304.0,60171.44140625,0.0,4744.98974609375,1.0,279.1419372558594,283.03125,295.1502685546875,298.9726867675781,293.1499938964844,293.1499938964844,278.8500061035156,33545.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591018557548524,1.0,0.0,0.0,3.698835849761963,3.698859930038452,9.129004752139736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.009765625,0.0,1569.5743408203125,1895.4371337890625,0.0,3944.575439453125,0.9145776629447936,1.0,0.0,3.0,1.0,0.0
18112320,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7882718443870544,0.4488949477672577,0.4098711609840393,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.911573886871338,0.7026183605194092,0.6690894961357117,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8739305138587952,0.6216901540756226,0.4374700486660003,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7745283246040344,0.4260037541389465,0.4099211096763611,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6490699648857117,0.2472366094589233,1.1470884084701538,285.0018005371094,284.95001220703125,300.8393859863281,292.1703186035156,298.1822204589844,297.2519836425781,285.0009765625,1.0,0.7330491542816162,0.3472785651683807,0.3472785651683807,1.0,1.0,-3.691359519958496,0.956115186214447,2.7352442741394043,0.1255988925695419,0.9483655691146852,0.9483655691146852,0.0,297.3407287597656,304.0,60171.44140625,0.0,4744.98974609375,1.0,279.1419372558594,283.03125,295.1502685546875,298.9726867675781,293.1499938964844,293.1499938964844,278.8500061035156,33545.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591018557548524,1.0,0.0,0.0,3.698835849761963,3.698859930038452,9.129004752139736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.009765625,0.0,1569.5743408203125,1895.4371337890625,0.0,3944.575439453125,0.9145776629447936,1.0,0.0,3.0,1.0,0.0
18112380,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7855329513549805,0.4473828971385956,0.4089037775993347,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9084911346435548,0.7011666297912598,0.6681734919548035,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8734431862831116,0.6251639127731323,0.4401655197143554,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7725153565406799,0.4256923794746399,0.4099604487419128,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6474222540855408,0.2469773441553115,1.1471822261810305,284.9024658203125,284.95001220703125,300.8196716308594,292.1547241210937,298.1723022460937,297.2475280761719,284.9032592773437,1.0,0.7347309589385986,0.3467936515808105,0.3467936515808105,1.0,1.0,-3.692506790161133,0.9548778533935548,2.737628936767578,0.1242062747478485,0.8583627343177795,0.8583627343177795,0.0,300.6761474609375,307.0,60822.9765625,0.0,4769.3046875,1.0,278.85821533203125,282.9090881347656,295.17828369140625,299.1116638183594,293.1499938964844,293.1499938964844,279.1499938964844,38749.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96755188703537,1.0,0.0,0.0,3.587276220321656,3.5873003005981445,8.586634407947713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.9814453125,0.0,1484.715087890625,1895.4371337890625,0.0,4019.611083984375,0.893341600894928,1.0,0.0,3.0,1.0,0.0
18112440,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7855329513549805,0.4473828971385956,0.4089037775993347,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9084911346435548,0.7011666297912598,0.6681734919548035,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8734431862831116,0.6251639127731323,0.4401655197143554,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7725153565406799,0.4256923794746399,0.4099604487419128,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6474222540855408,0.2469773441553115,1.1471822261810305,284.9024658203125,284.95001220703125,300.8196716308594,292.1547241210937,298.1723022460937,297.2475280761719,284.9032592773437,1.0,0.7347309589385986,0.3467936515808105,0.3467936515808105,1.0,1.0,-3.692506790161133,0.9548778533935548,2.737628936767578,0.1242062747478485,0.8583627343177795,0.8583627343177795,0.0,300.6761474609375,307.0,60822.9765625,0.0,4769.3046875,1.0,278.85821533203125,282.9090881347656,295.17828369140625,299.1116638183594,293.1499938964844,293.1499938964844,279.1499938964844,38749.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96755188703537,1.0,0.0,0.0,3.587276220321656,3.5873003005981445,8.586634407947713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.9814453125,0.0,1484.715087890625,1895.4371337890625,0.0,4019.611083984375,0.893341600894928,1.0,0.0,3.0,1.0,0.0
18112500,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7842726111412048,0.4471188485622406,0.4084584712982178,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9070716500282288,0.700905978679657,0.6677034497261047,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8733111023902893,0.6274279356002808,0.4415560364723205,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7715733051300049,0.4258141815662384,0.4099539220333099,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6466302275657654,0.2469975054264068,1.147034764289856,285.0127868652344,284.95001220703125,300.8097229003906,292.1468200683594,298.1705627441406,297.2496032714844,285.0135803222656,1.0,0.7355148792266846,0.3465511798858642,0.3465511798858642,1.0,1.0,-3.692885637283325,0.9542054533958436,2.738680124282837,0.123350478708744,0.9345571398735046,0.9345571398735046,0.0,302.2183532714844,307.0,59989.0390625,0.0,4780.1337890625,1.0,279.1002197265625,283.0423889160156,295.1181030273437,298.8941650390625,293.1499938964844,293.1499938964844,279.1499938964844,34271.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618597030639648,1.0,0.0,0.0,3.63166069984436,3.6316843032836914,8.800428759059287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.1025390625,0.0,1499.9912109375,1895.4371337890625,0.0,3969.145751953125,0.9015205502510072,1.0,0.0,3.0,1.0,0.0
18112560,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7835592031478882,0.4469707012176513,0.408369243144989,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9062419533729552,0.7008013129234314,0.6676341891288757,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8737090826034546,0.6298040747642517,0.4432338178157806,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7710976600646973,0.4260587990283966,0.4102047979831695,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.646228015422821,0.2471194863319397,1.1476563215255735,285.00164794921875,284.95001220703125,300.7996826171875,292.1388854980469,298.1698303222656,297.25299072265625,285.0005798339844,1.0,0.7364332675933838,0.3463106453418731,0.3463106453418731,1.0,1.0,-3.695760726928711,0.9542978405952454,2.7414629459381104,0.1227538809180259,0.9471315145492554,0.9471315145492554,0.0,303.3987121582031,310.0,60111.18359375,0.0,4795.830078125,1.0,279.14276123046875,283.0322570800781,295.11798095703125,298.9366455078125,293.1499938964844,293.1499938964844,278.8500061035156,33509.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599324464797974,1.0,0.0,0.0,3.6952314376831055,3.6952555179595934,9.111220720114944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.37109375,0.0,1565.2132568359375,1895.4371337890625,0.0,3951.9833984375,0.9135274291038512,1.0,0.0,3.0,1.0,0.0
18112620,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7809049487113953,0.445458173751831,0.4074066877365112,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9033600687980652,0.6992771029472351,0.6666557192802429,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8732746243476868,0.6332926154136658,0.4459463357925415,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.769149661064148,0.4257234334945678,0.4102251529693603,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.644646167755127,0.2468529194593429,1.1477264165878296,284.9026794433594,284.95001220703125,300.7794494628906,292.1228332519531,298.1597900390625,297.24853515625,284.9034423828125,1.0,0.7380918264389038,0.345829576253891,0.345829576253891,1.0,1.0,-3.696808099746704,0.9530391693115234,2.7437689304351807,0.1213643476366996,0.8574112057685852,0.8574112057685852,0.0,306.7257385253906,313.0,60759.94140625,0.0,4819.84765625,1.0,278.8582763671875,282.91070556640625,295.1464233398437,299.0755920410156,293.1499938964844,293.1499938964844,279.1499938964844,38748.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684222936630248,1.0,0.0,0.0,3.5822184085845947,3.582242250442505,8.562437869841233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.0830078125,0.0,1479.2420654296875,1895.4371337890625,0.0,4027.297607421875,0.8922173380851746,1.0,0.0,3.0,1.0,0.0
18112680,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7809049487113953,0.445458173751831,0.4074066877365112,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9033600687980652,0.6992771029472351,0.6666557192802429,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8732746243476868,0.6332926154136658,0.4459463357925415,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.769149661064148,0.4257234334945678,0.4102251529693603,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.644646167755127,0.2468529194593429,1.1477264165878296,284.9026794433594,284.95001220703125,300.7794494628906,292.1228332519531,298.1597900390625,297.24853515625,284.9034423828125,1.0,0.7380918264389038,0.345829576253891,0.345829576253891,1.0,1.0,-3.696808099746704,0.9530391693115234,2.7437689304351807,0.1213643476366996,0.8574112057685852,0.8574112057685852,0.0,306.7257385253906,313.0,60759.94140625,0.0,4819.84765625,1.0,278.8582763671875,282.91070556640625,295.1464233398437,299.0755920410156,293.1499938964844,293.1499938964844,279.1499938964844,38748.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684222936630248,1.0,0.0,0.0,3.5822184085845947,3.582242250442505,8.562437869841233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.0830078125,0.0,1479.2420654296875,1895.4371337890625,0.0,4027.297607421875,0.8922173380851746,1.0,0.0,3.0,1.0,0.0
18112740,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7789937853813171,0.4450363218784332,0.4068732261657715,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9012542366981506,0.6988323926925659,0.6660521626472473,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8735760450363159,0.6379550099372864,0.449035108089447,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7677768468856812,0.4260635375976562,0.410450279712677,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6434990167617798,0.2469865679740905,1.1481764316558838,285.0011291503906,284.95001220703125,300.7590026855469,292.10662841796875,298.1572265625,297.2539978027344,285.00030517578125,1.0,0.7397715449333191,0.3453484773635864,0.3453484773635864,1.0,1.0,-3.699958562850952,0.952429473400116,2.7475292682647705,0.1199081167578697,0.945557177066803,0.945557177066803,0.0,309.4421081542969,316.0,60051.97265625,0.0,4846.10791015625,1.0,279.1418762207031,283.0333557128906,295.0865173339844,298.90093994140625,293.1499938964844,293.1499938964844,278.8500061035156,33544.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608442187309264,1.0,0.0,0.0,3.68944263458252,3.6894664764404297,9.08269669253059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.91015625,0.0,1558.9239501953125,1895.4371337890625,0.0,3960.107666015625,0.9124614596366882,1.0,0.0,3.0,1.0,0.0
18112800,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7789937853813171,0.4450363218784332,0.4068732261657715,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9012542366981506,0.6988323926925659,0.6660521626472473,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8735760450363159,0.6379550099372864,0.449035108089447,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7677768468856812,0.4260635375976562,0.410450279712677,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6434990167617798,0.2469865679740905,1.1481764316558838,285.0011291503906,284.95001220703125,300.7590026855469,292.10662841796875,298.1572265625,297.2539978027344,285.00030517578125,1.0,0.7397715449333191,0.3453484773635864,0.3453484773635864,1.0,1.0,-3.699958562850952,0.952429473400116,2.7475292682647705,0.1199081167578697,0.945557177066803,0.945557177066803,0.0,309.4421081542969,316.0,60051.97265625,0.0,4846.10791015625,1.0,279.1418762207031,283.0333557128906,295.0865173339844,298.90093994140625,293.1499938964844,293.1499938964844,278.8500061035156,33544.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608442187309264,1.0,0.0,0.0,3.68944263458252,3.6894664764404297,9.08269669253059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.91015625,0.0,1558.9239501953125,1895.4371337890625,0.0,3960.107666015625,0.9124614596366882,1.0,0.0,3.0,1.0,0.0
18112860,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7763993740081787,0.4435221254825592,0.4058993458747864,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.898469090461731,0.6972339153289795,0.6649945378303528,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8731664419174194,0.6414546370506287,0.4517496526241302,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7658715844154358,0.4257025122642517,0.4104414880275726,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6419628262519836,0.246711179614067,1.148195743560791,284.90289306640625,284.95001220703125,300.73834228515625,292.0902709960937,298.1470947265625,297.24951171875,284.9036560058594,1.0,0.7414030432701111,0.3448645770549774,0.3448645770549774,1.0,1.0,-3.70080304145813,0.9510972499847412,2.749706029891968,0.1184867247939109,0.8562849164009094,0.8562849164009094,0.0,312.7776794433594,319.0,60691.0625,0.0,4869.634765625,1.0,278.8583068847656,282.9124450683594,295.11383056640625,299.0384216308594,293.1499938964844,293.1499938964844,279.1499938964844,38758.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692955017089844,1.0,0.0,0.0,3.576624870300293,3.576648712158203,8.53571862080571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.36376953125,0.0,1473.2825927734375,1895.4371337890625,0.0,4035.00048828125,0.890993595123291,1.0,0.0,3.0,1.0,0.0
18112920,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7763993740081787,0.4435221254825592,0.4058993458747864,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.898469090461731,0.6972339153289795,0.6649945378303528,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8731664419174194,0.6414546370506287,0.4517496526241302,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7658715844154358,0.4257025122642517,0.4104414880275726,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6419628262519836,0.246711179614067,1.148195743560791,284.90289306640625,284.95001220703125,300.73834228515625,292.0902709960937,298.1470947265625,297.24951171875,284.9036560058594,1.0,0.7414030432701111,0.3448645770549774,0.3448645770549774,1.0,1.0,-3.70080304145813,0.9510972499847412,2.749706029891968,0.1184867247939109,0.8562849164009094,0.8562849164009094,0.0,312.7776794433594,319.0,60691.0625,0.0,4869.634765625,1.0,278.8583068847656,282.9124450683594,295.11383056640625,299.0384216308594,293.1499938964844,293.1499938964844,279.1499938964844,38758.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692955017089844,1.0,0.0,0.0,3.576624870300293,3.576648712158203,8.53571862080571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.36376953125,0.0,1473.2825927734375,1895.4371337890625,0.0,4035.00048828125,0.890993595123291,1.0,0.0,3.0,1.0,0.0
18112980,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7745431065559387,0.4430927038192749,0.4053621292114258,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.896386981010437,0.6967106461524963,0.6643205881118774,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8734931945800781,0.6461387872695923,0.4548530280590057,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7645357251167297,0.4260172843933105,0.4106440544128418,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6408546566963196,0.2468366771936416,1.1486124992370603,285.0007629394531,284.95001220703125,300.717529296875,292.0737609863281,298.1444702148437,297.2549743652344,284.9999389648437,1.0,0.7430586218833923,0.3443807065486908,0.3443807065486908,1.0,1.0,-3.703815221786499,0.9504315853118896,2.7533836364746094,0.1170056462287902,0.9439553022384644,0.9439553022384644,0.0,315.49249267578125,322.0,59983.9296875,0.0,4895.55126953125,1.0,279.1418151855469,283.0345458984375,295.0535888671875,298.8634338378906,293.1499938964844,293.1499938964844,278.8500061035156,33545.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616990089416504,1.0,0.0,0.0,3.6840837001800537,3.684107542037964,9.056329872692004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.0546875,0.0,1552.8817138671875,1895.4371337890625,0.0,3967.716796875,0.9112558960914612,1.0,0.0,3.0,1.0,0.0
18113040,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7745431065559387,0.4430927038192749,0.4053621292114258,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.896386981010437,0.6967106461524963,0.6643205881118774,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8734931945800781,0.6461387872695923,0.4548530280590057,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7645357251167297,0.4260172843933105,0.4106440544128418,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6408546566963196,0.2468366771936416,1.1486124992370603,285.0007629394531,284.95001220703125,300.717529296875,292.0737609863281,298.1444702148437,297.2549743652344,284.9999389648437,1.0,0.7430586218833923,0.3443807065486908,0.3443807065486908,1.0,1.0,-3.703815221786499,0.9504315853118896,2.7533836364746094,0.1170056462287902,0.9439553022384644,0.9439553022384644,0.0,315.49249267578125,322.0,59983.9296875,0.0,4895.55126953125,1.0,279.1418151855469,283.0345458984375,295.0535888671875,298.8634338378906,293.1499938964844,293.1499938964844,278.8500061035156,33545.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616990089416504,1.0,0.0,0.0,3.6840837001800537,3.684107542037964,9.056329872692004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.0546875,0.0,1552.8817138671875,1895.4371337890625,0.0,3967.716796875,0.9112558960914612,1.0,0.0,3.0,1.0,0.0
18113100,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.773552417755127,0.4423929750919342,0.4050653278827667,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.895290195941925,0.6959622502326965,0.6639803051948547,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8735767006874084,0.6479456424713135,0.4563721716403961,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7638387084007263,0.4258902668952942,0.4107693433761596,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6403011083602905,0.2467487454414367,1.1490206718444824,284.87908935546875,284.95001220703125,300.70709228515625,292.06549072265625,298.139892578125,297.2533874511719,284.87799072265625,1.0,0.7439364194869995,0.3441387414932251,0.3441387414932251,1.0,1.0,-3.7055258750915527,0.9501538276672364,2.7553720474243164,0.116421952843666,0.8600685000419617,0.8600685000419617,0.0,316.96319580078125,322.0,60870.06640625,0.0,4909.82080078125,1.0,278.8974609375,282.8888854980469,295.09912109375,299.06988525390625,293.1499938964844,293.1499938964844,278.8500061035156,37725.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679636359214784,1.0,0.0,0.0,3.64936637878418,3.649390697479248,8.88644876795297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.9033203125,0.0,1545.37255859375,1895.4371337890625,0.0,4023.248291015625,0.9042349457740784,1.0,0.0,3.0,1.0,0.0
