time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113160,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7720319032669067,0.4415819048881531,0.4043928980827331,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.893649160861969,0.695043683052063,0.6632003784179688,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8731284737586975,0.6496516466140747,0.4575808346271515,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7626906037330627,0.425635427236557,0.4106167554855346,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6393757462501526,0.2465561330318451,1.148610234260559,284.9028625488281,284.95001220703125,300.69659423828125,292.05718994140625,298.13433837890625,297.2505187988281,284.90399169921875,1.0,0.7446671724319458,0.3439084887504577,0.3439084887504577,1.0,1.0,-3.704557657241821,0.9491011500358582,2.7554564476013184,0.1156088709831237,0.8551031351089478,0.8551031351089478,0.0,318.819091796875,325.0,60615.3046875,0.0,4918.75927734375,1.0,278.85772705078125,282.9144592285156,295.0812072753906,299.0008850097656,293.1499938964844,293.1499938964844,279.1499938964844,38768.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701576232910156,1.0,0.0,0.0,3.569809436798096,3.569833278656006,8.503218964506232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.0458984375,0.0,1466.030029296875,1895.4371337890625,0.0,4042.59716796875,0.8896745443344116,1.0,0.0,3.0,1.0,0.0
18113220,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7702179551124573,0.441140204668045,0.4038440883159637,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8915768265724182,0.6944370269775391,0.6624483466148376,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8734655976295471,0.6543499231338501,0.4606902599334717,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7613809108734131,0.4259221851825714,0.4107929170131683,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6382965445518494,0.2466721832752227,1.1489869356155396,285.00030517578125,284.95001220703125,300.6755676269531,292.0404968261719,298.1317443847656,297.2559509277344,284.9994812011719,1.0,0.7462981939315796,0.3434479534626007,0.3434479534626007,1.0,1.0,-3.707389116287232,0.9484531879425048,2.7589359283447266,0.1141857132315635,0.942335307598114,0.942335307598114,0.0,321.5423278808594,328.0,59912.90234375,0.0,4944.26611328125,1.0,279.1417541503906,283.0356750488281,295.0202941894531,298.8253479003906,293.1499938964844,293.1499938964844,278.8500061035156,33544.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625381827354432,1.0,0.0,0.0,3.6785717010498047,3.678595542907715,9.02925137324928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.7255859375,0.0,1546.66943359375,1895.4371337890625,0.0,3975.178955078125,0.9100126028060912,1.0,0.0,3.0,1.0,0.0
18113280,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7702179551124573,0.441140204668045,0.4038440883159637,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8915768265724182,0.6944370269775391,0.6624483466148376,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8734655976295471,0.6543499231338501,0.4606902599334717,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7613809108734131,0.4259221851825714,0.4107929170131683,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6382965445518494,0.2466721832752227,1.1489869356155396,285.00030517578125,284.95001220703125,300.6755676269531,292.0404968261719,298.1317443847656,297.2559509277344,284.9994812011719,1.0,0.7462981939315796,0.3434479534626007,0.3434479534626007,1.0,1.0,-3.707389116287232,0.9484531879425048,2.7589359283447266,0.1141857132315635,0.942335307598114,0.942335307598114,0.0,321.5423278808594,328.0,59912.90234375,0.0,4944.26611328125,1.0,279.1417541503906,283.0356750488281,295.0202941894531,298.8253479003906,293.1499938964844,293.1499938964844,278.8500061035156,33544.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625381827354432,1.0,0.0,0.0,3.6785717010498047,3.678595542907715,9.02925137324928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.7255859375,0.0,1546.66943359375,1895.4371337890625,0.0,3975.178955078125,0.9100126028060912,1.0,0.0,3.0,1.0,0.0
18113340,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7677664756774902,0.4396246969699859,0.4028639793395996,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8888640403747559,0.6926931142807007,0.6612493991851807,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8731196522712708,0.6578653454780579,0.4634163379669189,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7595753073692322,0.4255135059356689,0.4107373058795929,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6368560194969177,0.2463823705911636,1.148937463760376,284.9034118652344,284.95001220703125,300.6544494628906,292.0237731933594,298.12158203125,297.2514343261719,284.9041748046875,1.0,0.7478801012039185,0.3429874181747436,0.3429874181747436,1.0,1.0,-3.70793080329895,0.9471003413200378,2.760830402374268,0.1128100752830505,0.853958249092102,0.853958249092102,0.0,324.87744140625,331.0,60539.4453125,0.0,4966.97265625,1.0,278.8583679199219,282.9162902832031,295.0473022460937,298.96173095703125,293.1499938964844,293.1499938964844,279.1499938964844,38765.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709770679473876,1.0,0.0,0.0,3.5644195079803467,3.564443349838257,8.47756098210084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.4619140625,0.0,1460.2327880859375,1895.4371337890625,0.0,4049.810302734375,0.8883018493652344,1.0,0.0,3.0,1.0,0.0
18113400,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7677664756774902,0.4396246969699859,0.4028639793395996,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8888640403747559,0.6926931142807007,0.6612493991851807,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8731196522712708,0.6578653454780579,0.4634163379669189,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7595753073692322,0.4255135059356689,0.4107373058795929,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6368560194969177,0.2463823705911636,1.148937463760376,284.9034118652344,284.95001220703125,300.6544494628906,292.0237731933594,298.12158203125,297.2514343261719,284.9041748046875,1.0,0.7478801012039185,0.3429874181747436,0.3429874181747436,1.0,1.0,-3.70793080329895,0.9471003413200378,2.760830402374268,0.1128100752830505,0.853958249092102,0.853958249092102,0.0,324.87744140625,331.0,60539.4453125,0.0,4966.97265625,1.0,278.8583679199219,282.9162902832031,295.0473022460937,298.96173095703125,293.1499938964844,293.1499938964844,279.1499938964844,38765.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709770679473876,1.0,0.0,0.0,3.5644195079803467,3.564443349838257,8.47756098210084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.4619140625,0.0,1460.2327880859375,1895.4371337890625,0.0,4049.810302734375,0.8883018493652344,1.0,0.0,3.0,1.0,0.0
18113460,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7660152316093445,0.4391783773899078,0.4023175537586212,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8868229985237122,0.6920121908187866,0.6604341864585876,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8734862804412842,0.6625831127166748,0.4665420949459076,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7583069205284119,0.4257775247097015,0.4108951091766357,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.635815441608429,0.2464922815561294,1.1492925882339478,285.0000305175781,284.95001220703125,300.6333312988281,292.00701904296875,298.1190795898437,297.25689697265625,284.9992370605469,1.0,0.7494882941246033,0.3425604104995727,0.3425604104995727,1.0,1.0,-3.710660457611084,0.9465245008468628,2.7641360759735107,0.1114827841520309,0.9406248927116394,0.9406248927116394,0.0,327.59136962890625,334.0,59836.953125,0.0,4992.1796875,1.0,279.1417236328125,283.0371398925781,294.9866943359375,298.7865600585937,293.1499938964844,293.1499938964844,278.8500061035156,33541.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633505344390868,1.0,0.0,0.0,3.6725122928619385,3.6725361347198486,8.99952965482953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.7685546875,0.0,1539.8511962890625,1895.4371337890625,0.0,3982.395751953125,0.908649444580078,1.0,0.0,3.0,1.0,0.0
18113520,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7660152316093445,0.4391783773899078,0.4023175537586212,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8868229985237122,0.6920121908187866,0.6604341864585876,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8734862804412842,0.6625831127166748,0.4665420949459076,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7583069205284119,0.4257775247097015,0.4108951091766357,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.635815441608429,0.2464922815561294,1.1492925882339478,285.0000305175781,284.95001220703125,300.6333312988281,292.00701904296875,298.1190795898437,297.25689697265625,284.9992370605469,1.0,0.7494882941246033,0.3425604104995727,0.3425604104995727,1.0,1.0,-3.710660457611084,0.9465245008468628,2.7641360759735107,0.1114827841520309,0.9406248927116394,0.9406248927116394,0.0,327.59136962890625,334.0,59836.953125,0.0,4992.1796875,1.0,279.1417236328125,283.0371398925781,294.9866943359375,298.7865600585937,293.1499938964844,293.1499938964844,278.8500061035156,33541.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633505344390868,1.0,0.0,0.0,3.6725122928619385,3.6725361347198486,8.99952965482953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.7685546875,0.0,1539.8511962890625,1895.4371337890625,0.0,3982.395751953125,0.908649444580078,1.0,0.0,3.0,1.0,0.0
18113580,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7636351585388184,0.4376628398895263,0.401335209608078,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8841493129730225,0.690199077129364,0.6591679453849792,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8731689453125,0.6661030650138855,0.4692718684673309,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7565494775772095,0.4253464341163635,0.4108175933361053,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6344178915023804,0.2461966127157211,1.1492152214050293,284.90380859375,284.95001220703125,300.6121520996094,291.9902648925781,298.1090087890625,297.2523498535156,284.9045104980469,1.0,0.7510465979576111,0.3421334028244018,0.3421334028244018,1.0,1.0,-3.7110631465911865,0.9452377557754515,2.7658252716064453,0.110204242169857,0.8527607917785645,0.8527607917785645,0.0,330.92498779296875,337.0,60458.57421875,0.0,5014.49462890625,1.0,278.8584289550781,282.9184265136719,295.01373291015625,298.9226989746094,293.1499938964844,293.1499938964844,279.1499938964844,38764.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971783459186554,1.0,0.0,0.0,3.5578601360321045,3.5578837394714355,8.446388051197573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.50830078125,0.0,1453.2166748046875,1895.4371337890625,0.0,4056.90087890625,0.8868519067764282,1.0,0.0,3.0,1.0,0.0
18113640,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7636351585388184,0.4376628398895263,0.401335209608078,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8841493129730225,0.690199077129364,0.6591679453849792,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8731689453125,0.6661030650138855,0.4692718684673309,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7565494775772095,0.4253464341163635,0.4108175933361053,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6344178915023804,0.2461966127157211,1.1492152214050293,284.90380859375,284.95001220703125,300.6121520996094,291.9902648925781,298.1090087890625,297.2523498535156,284.9045104980469,1.0,0.7510465979576111,0.3421334028244018,0.3421334028244018,1.0,1.0,-3.7110631465911865,0.9452377557754515,2.7658252716064453,0.110204242169857,0.8527607917785645,0.8527607917785645,0.0,330.92498779296875,337.0,60458.57421875,0.0,5014.49462890625,1.0,278.8584289550781,282.9184265136719,295.01373291015625,298.9226989746094,293.1499938964844,293.1499938964844,279.1499938964844,38764.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971783459186554,1.0,0.0,0.0,3.5578601360321045,3.5578837394714355,8.446388051197573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.50830078125,0.0,1453.2166748046875,1895.4371337890625,0.0,4056.90087890625,0.8868519067764282,1.0,0.0,3.0,1.0,0.0
18113700,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7625477910041809,0.4373828172683716,0.4008865654468536,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.882897675037384,0.6897484660148621,0.6585304737091064,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8731204271316528,0.6684184670448303,0.4706896841526031,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7557299733161926,0.4254076182842254,0.4107577204704284,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.633745014667511,0.2461984604597091,1.1489949226379397,285.01190185546875,284.95001220703125,300.6015930175781,291.9818725585937,298.1073303222656,297.2544860839844,285.0125732421875,1.0,0.7517727613449097,0.3419198989868164,0.3419198989868164,1.0,1.0,-3.7111175060272217,0.9445558786392212,2.766561508178711,0.1094119325280189,0.9276098608970642,0.9276098608970642,0.0,332.4596862792969,337.0,59636.1875,0.0,5024.400390625,1.0,279.0995483398437,283.04931640625,294.9529724121094,298.7054443359375,293.1499938964844,293.1499938964844,279.1499938964844,34231.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660691022872924,1.0,0.0,0.0,3.603526592254639,3.603549957275391,8.664605388730706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.8232421875,0.0,1469.014892578125,1895.4371337890625,0.0,4006.498291015625,0.8952063918113708,1.0,0.0,3.0,1.0,0.0
18113760,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7619258761405945,0.4372081756591797,0.4007775485515594,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8821212649345398,0.6894419193267822,0.6582775712013245,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8735423684120178,0.6708334684371948,0.472400039434433,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7553051710128784,0.4255851507186889,0.4109492003917694,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6334008574485779,0.2462989091873169,1.149531006813049,284.9997863769531,284.95001220703125,300.5910339355469,291.9735107421875,298.1065673828125,297.2578125,284.99871826171875,1.0,0.7526304125785828,0.3417084217071533,0.3417084217071533,1.0,1.0,-3.7136130332946777,0.944614052772522,2.768998861312866,0.1088675782084465,0.9389854073524476,0.9389854073524476,0.0,333.6456604003906,340.0,59756.3125,0.0,5039.26904296875,1.0,279.1425476074219,283.0384521484375,294.9522705078125,298.7469787597656,293.1499938964844,293.1499938964844,278.8500061035156,33501.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640983939170836,1.0,0.0,0.0,3.6673433780670166,3.667366981506348,8.974214438239869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.0263671875,0.0,1533.7696533203125,1895.4371337890625,0.0,3989.0341796875,0.9072389006614684,1.0,0.0,3.0,1.0,0.0
18113820,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7596242427825928,0.4356921911239624,0.39979949593544,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8794965147972107,0.6875622868537903,0.6569532752037048,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8732591867446899,0.6743528842926025,0.475136399269104,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7536005973815918,0.4251320362091064,0.4108541309833526,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6320472955703735,0.2459978908300399,1.149437665939331,284.90411376953125,284.95001220703125,300.5699462890625,291.956787109375,298.0965270996094,297.25323486328125,284.90478515625,1.0,0.7541670203208923,0.3412854373455047,0.3412854373455047,1.0,1.0,-3.713918209075928,0.9433093667030334,2.770608901977539,0.1075958088040351,0.8515682816505432,0.8515682816505432,0.0,336.97100830078125,343.0,60374.99609375,0.0,5061.267578125,1.0,278.8584899902344,282.9205322265625,294.980224609375,298.8835754394531,293.1499938964844,293.1499938964844,279.1499938964844,38760.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725606441497804,1.0,0.0,0.0,3.551204204559326,3.551227807998657,8.414814942625526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.36376953125,0.0,1446.1002197265625,1895.4371337890625,0.0,4063.72802734375,0.8853732347488403,1.0,0.0,3.0,1.0,0.0
18113880,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7596242427825928,0.4356921911239624,0.39979949593544,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8794965147972107,0.6875622868537903,0.6569532752037048,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8732591867446899,0.6743528842926025,0.475136399269104,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7536005973815918,0.4251320362091064,0.4108541309833526,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6320472955703735,0.2459978908300399,1.149437665939331,284.90411376953125,284.95001220703125,300.5699462890625,291.956787109375,298.0965270996094,297.25323486328125,284.90478515625,1.0,0.7541670203208923,0.3412854373455047,0.3412854373455047,1.0,1.0,-3.713918209075928,0.9433093667030334,2.770608901977539,0.1075958088040351,0.8515682816505432,0.8515682816505432,0.0,336.97100830078125,343.0,60374.99609375,0.0,5061.267578125,1.0,278.8584899902344,282.9205322265625,294.980224609375,298.8835754394531,293.1499938964844,293.1499938964844,279.1499938964844,38760.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725606441497804,1.0,0.0,0.0,3.551204204559326,3.551227807998657,8.414814942625526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.36376953125,0.0,1446.1002197265625,1895.4371337890625,0.0,4063.72802734375,0.8853732347488403,1.0,0.0,3.0,1.0,0.0
18113940,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7579715847969055,0.4352272450923919,0.3992423415184021,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8774992227554321,0.6867311000823975,0.6560035943984985,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8736526966094971,0.6790879368782043,0.4782737493515014,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.752392053604126,0.4253455996513366,0.4109678864479065,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6310610771179199,0.2460932582616806,1.1497374773025513,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,298.0941162109375,297.2586669921875,284.9984741210937,1.0,0.7557299137115479,0.3408624231815338,0.3408624231815338,1.0,1.0,-3.716368198394776,0.9426592588424684,2.7737088203430176,0.1062595024704933,0.9371423721313475,0.9371423721313475,0.0,339.68603515625,346.0,59678.421875,0.0,5085.759765625,1.0,279.1416320800781,283.0399169921875,294.9196472167969,298.7087707519531,293.1499938964844,293.1499938964844,278.8500061035156,33534.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964905083179474,1.0,0.0,0.0,3.660062313079834,3.660086154937744,8.9386156787441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.0849609375,0.0,1525.894287109375,1895.4371337890625,0.0,3996.187744140625,0.9058431386947632,1.0,0.0,3.0,1.0,0.0
18114000,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7579715847969055,0.4352272450923919,0.3992423415184021,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8774992227554321,0.6867311000823975,0.6560035943984985,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8736526966094971,0.6790879368782043,0.4782737493515014,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.752392053604126,0.4253455996513366,0.4109678864479065,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6310610771179199,0.2460932582616806,1.1497374773025513,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,298.0941162109375,297.2586669921875,284.9984741210937,1.0,0.7557299137115479,0.3408624231815338,0.3408624231815338,1.0,1.0,-3.716368198394776,0.9426592588424684,2.7737088203430176,0.1062595024704933,0.9371423721313475,0.9371423721313475,0.0,339.68603515625,346.0,59678.421875,0.0,5085.759765625,1.0,279.1416320800781,283.0399169921875,294.9196472167969,298.7087707519531,293.1499938964844,293.1499938964844,278.8500061035156,33534.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964905083179474,1.0,0.0,0.0,3.660062313079834,3.660086154937744,8.9386156787441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.0849609375,0.0,1525.894287109375,1895.4371337890625,0.0,3996.187744140625,0.9058431386947632,1.0,0.0,3.0,1.0,0.0
18114060,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7557258605957031,0.4337100684642792,0.3982533514499664,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8749045729637146,0.6847870349884033,0.6546083092689514,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8733789920806885,0.6826019287109375,0.4810000956058502,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7507213950157166,0.4248691201210022,0.4108454585075378,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6297335624694824,0.2457854598760604,1.1496012210845947,284.9044189453125,284.95001220703125,300.5280456542969,291.9236145019531,298.0841064453125,297.2540588378906,284.90509033203125,1.0,0.7572412490844727,0.340437650680542,0.340437650680542,1.0,1.0,-3.71647834777832,0.9412885904312134,2.7751896381378174,0.1049630120396614,0.8502463698387146,0.8502463698387146,0.0,343.0191345214844,349.0,60288.203125,0.0,5107.2490234375,1.0,278.8585205078125,282.9227294921875,294.94696044921875,298.8444519042969,293.1499938964844,293.1499938964844,279.1499938964844,38765.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733181595802308,1.0,0.0,0.0,3.544221878051758,3.5442452430725098,8.381757083952834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.8681640625,0.0,1438.731201171875,1895.4371337890625,0.0,4070.375732421875,0.8838402628898621,1.0,0.0,3.0,1.0,0.0
18114120,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7557258605957031,0.4337100684642792,0.3982533514499664,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8749045729637146,0.6847870349884033,0.6546083092689514,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8733789920806885,0.6826019287109375,0.4810000956058502,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7507213950157166,0.4248691201210022,0.4108454585075378,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6297335624694824,0.2457854598760604,1.1496012210845947,284.9044189453125,284.95001220703125,300.5280456542969,291.9236145019531,298.0841064453125,297.2540588378906,284.90509033203125,1.0,0.7572412490844727,0.340437650680542,0.340437650680542,1.0,1.0,-3.71647834777832,0.9412885904312134,2.7751896381378174,0.1049630120396614,0.8502463698387146,0.8502463698387146,0.0,343.0191345214844,349.0,60288.203125,0.0,5107.2490234375,1.0,278.8585205078125,282.9227294921875,294.94696044921875,298.8444519042969,293.1499938964844,293.1499938964844,279.1499938964844,38765.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733181595802308,1.0,0.0,0.0,3.544221878051758,3.5442452430725098,8.381757083952834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.8681640625,0.0,1438.731201171875,1895.4371337890625,0.0,4070.375732421875,0.8838402628898621,1.0,0.0,3.0,1.0,0.0
18114180,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7541223168373108,0.4332372844219208,0.3976923525333404,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8729338645935059,0.683887779712677,0.6535979509353638,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8737837672233582,0.6873396039009094,0.4841394424438476,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7495419979095459,0.4250587224960327,0.4109382629394531,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6287707090377808,0.2458743453025818,1.1498761177062988,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.081787109375,297.2594299316406,284.9981384277344,1.0,0.7587820291519165,0.3400129079818725,0.3400129079818725,1.0,1.0,-3.71879768371582,0.9405904412269592,2.778207302093506,0.1036097779870033,0.935296893119812,0.935296893119812,0.0,345.7325134277344,352.0,59594.51953125,0.0,5131.388671875,1.0,279.1415710449219,283.0414428710937,294.8865051269531,298.669921875,293.1499938964844,293.1499938964844,278.8500061035156,33532.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656325578689576,1.0,0.0,0.0,3.653453350067138,3.6534769535064697,8.906363291316666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.2763671875,0.0,1518.5345458984375,1895.4371337890625,0.0,4002.633056640625,0.9043555855751038,1.0,0.0,3.0,1.0,0.0
18114240,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7541223168373108,0.4332372844219208,0.3976923525333404,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8729338645935059,0.683887779712677,0.6535979509353638,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8737837672233582,0.6873396039009094,0.4841394424438476,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7495419979095459,0.4250587224960327,0.4109382629394531,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6287707090377808,0.2458743453025818,1.1498761177062988,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.081787109375,297.2594299316406,284.9981384277344,1.0,0.7587820291519165,0.3400129079818725,0.3400129079818725,1.0,1.0,-3.71879768371582,0.9405904412269592,2.778207302093506,0.1036097779870033,0.935296893119812,0.935296893119812,0.0,345.7325134277344,352.0,59594.51953125,0.0,5131.388671875,1.0,279.1415710449219,283.0414428710937,294.8865051269531,298.669921875,293.1499938964844,293.1499938964844,278.8500061035156,33532.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656325578689576,1.0,0.0,0.0,3.653453350067138,3.6534769535064697,8.906363291316666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.2763671875,0.0,1518.5345458984375,1895.4371337890625,0.0,4002.633056640625,0.9043555855751038,1.0,0.0,3.0,1.0,0.0
18114300,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7532598376274109,0.4325288236141205,0.397378921508789,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8718949556350708,0.6829642057418823,0.6530844569206238,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8738994598388672,0.6891371607780457,0.4856620728969574,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7489222288131714,0.4248700737953186,0.4110038876533508,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6282863020896912,0.2457683682441711,1.1502017974853516,284.87945556640625,284.95001220703125,300.4969787597656,291.89898681640625,298.0772399902344,297.2576904296875,284.87860107421875,1.0,0.7595987915992737,0.3398005068302154,0.3398005068302154,1.0,1.0,-3.720113039016724,0.9402815699577332,2.779831647872925,0.1030847132205963,0.8524662256240845,0.8524662256240845,0.0,347.20947265625,352.0,60453.05859375,0.0,5144.68115234375,1.0,278.8981628417969,282.8985900878906,294.93231201171875,298.875,293.1499938964844,293.1499938964844,278.8500061035156,37849.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971872091293335,1.0,0.0,0.0,3.6157727241516113,3.6157968044281006,8.723596351956076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.912109375,0.0,1509.1304931640625,1895.4371337890625,0.0,4057.6796875,0.8967899084091187,1.0,0.0,3.0,1.0,0.0
18114360,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7519504427909851,0.4317231178283691,0.3967077434062958,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8703917264938354,0.6818891763687134,0.6521522998809814,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8735376000404358,0.6908473372459412,0.4868659079074859,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7479196190834045,0.4245632588863373,0.4107989966869354,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6274780035018921,0.2455631345510482,1.1497257947921753,284.9044494628906,284.95001220703125,300.4867248535156,291.8908386230469,298.0718994140625,297.2548217773437,284.905517578125,1.0,0.7602725625038147,0.3395998477935791,0.3395998477935791,1.0,1.0,-3.718815326690674,0.939226508140564,2.7795889377593994,0.1023425683379173,0.848871111869812,0.848871111869812,0.0,349.0563049316406,355.0,60196.8671875,0.0,5152.55859375,1.0,278.85797119140625,282.92510986328125,294.9146423339844,298.8061218261719,293.1499938964844,293.1499938964844,279.1499938964844,38776.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974043905735016,1.0,0.0,0.0,3.5362563133239746,3.5362796783447266,8.344124466930225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.2724609375,0.0,1430.3963623046875,1895.4371337890625,0.0,4076.738037109375,0.8822670578956604,1.0,0.0,3.0,1.0,0.0
18114420,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7503836154937744,0.4312384128570556,0.3961351811885834,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8684394359588623,0.6809224486351013,0.6510780453681946,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8739396333694458,0.6955782771110535,0.4899967312812805,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7467597723007202,0.4247266352176666,0.4108669459819793,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6265289783477783,0.2456443011760711,1.149968147277832,284.9984741210937,284.95001220703125,300.4663391113281,291.87469482421875,298.0696716308594,297.2601318359375,284.9976806640625,1.0,0.761790931224823,0.339198499917984,0.339198499917984,1.0,1.0,-3.7209646701812735,0.9385518431663512,2.7824127674102783,0.101052738726139,0.9334635138511658,0.9334635138511658,0.0,351.77783203125,358.0,59509.98046875,0.0,5176.2841796875,1.0,279.1415100097656,283.0428466796875,294.8539733886719,298.6316223144531,293.1499938964844,293.1499938964844,278.8500061035156,33530.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663229584693908,1.0,0.0,0.0,3.6468701362609854,3.646893739700317,8.874296213434718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.5322265625,0.0,1511.2264404296875,1895.4371337890625,0.0,4008.744873046875,0.9028719067573548,1.0,0.0,3.0,1.0,0.0
18114480,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7503836154937744,0.4312384128570556,0.3961351811885834,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8684394359588623,0.6809224486351013,0.6510780453681946,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8739396333694458,0.6955782771110535,0.4899967312812805,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7467597723007202,0.4247266352176666,0.4108669459819793,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6265289783477783,0.2456443011760711,1.149968147277832,284.9984741210937,284.95001220703125,300.4663391113281,291.87469482421875,298.0696716308594,297.2601318359375,284.9976806640625,1.0,0.761790931224823,0.339198499917984,0.339198499917984,1.0,1.0,-3.7209646701812735,0.9385518431663512,2.7824127674102783,0.101052738726139,0.9334635138511658,0.9334635138511658,0.0,351.77783203125,358.0,59509.98046875,0.0,5176.2841796875,1.0,279.1415100097656,283.0428466796875,294.8539733886719,298.6316223144531,293.1499938964844,293.1499938964844,278.8500061035156,33530.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663229584693908,1.0,0.0,0.0,3.6468701362609854,3.646893739700317,8.874296213434718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.5322265625,0.0,1511.2264404296875,1895.4371337890625,0.0,4008.744873046875,0.9028719067573548,1.0,0.0,3.0,1.0,0.0
18114540,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7494733929634094,0.4304704964160919,0.3957830667495727,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8673325181007385,0.6798957586288452,0.6504846811294556,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8740411400794983,0.6974544525146484,0.4915892779827118,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7460992932319641,0.4245019853115082,0.4109124541282654,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6260104775428772,0.2455203533172607,1.1502649784088137,284.8788757324219,284.95001220703125,300.4556579589844,291.8662414550781,298.0648193359375,297.258056640625,284.8791809082031,1.0,0.7626381516456604,0.3389859795570373,0.3389859795570373,1.0,1.0,-3.722163200378418,0.938205897808075,2.7839574813842773,0.1005244925618171,0.8489543795585632,0.8489543795585632,0.0,353.3627624511719,358.0,60334.1015625,0.0,5189.9365234375,1.0,278.8934631347656,282.9007873535156,294.9004211425781,298.8335876464844,293.1499938964844,293.1499938964844,278.8500061035156,38227.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728469848632812,1.0,0.0,0.0,3.600104093551636,3.600128173828125,8.6481543348782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.0458984375,0.0,1494.800048828125,1895.4371337890625,0.0,4066.24169921875,0.8937172293663025,1.0,0.0,3.0,1.0,0.0
18114600,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7482733130455017,0.4297230541706085,0.3951480686664581,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8659422993659973,0.6788697838783264,0.6495793461799622,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8737081289291382,0.6990705132484436,0.4927138686180115,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7451756000518799,0.4242092370986938,0.4107065498828888,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6252602934837341,0.245327740907669,1.149793028831482,284.9052429199219,284.95001220703125,300.4461975097656,291.8587341308594,298.0599060058594,297.25543212890625,284.9063720703125,1.0,0.7632595300674438,0.3387971520423889,0.3387971520423889,1.0,1.0,-3.72084903717041,0.937187910079956,2.783661127090454,0.0998175665736198,0.8478362560272217,0.8478362560272217,0.0,355.1004333496094,361.0,60103.67578125,0.0,5197.060546875,1.0,278.8577880859375,282.9279479980469,294.8825988769531,298.76763916015625,293.1499938964844,293.1499938964844,279.1499938964844,38794.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747310280799866,1.0,0.0,0.0,3.528191089630127,3.528214454650879,8.306106451527739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.28515625,0.0,1422.0355224609375,1895.4371337890625,0.0,4082.756591796875,0.8806073069572449,1.0,0.0,3.0,1.0,0.0
18114660,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7467492818832397,0.4292306900024414,0.3945701122283935,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8640188574790955,0.6778451204299927,0.6484519839286804,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8741142153739929,0.7037947773933411,0.4958386421203613,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7440400719642639,0.4243492782115936,0.4107531905174255,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6243265271186829,0.2454030662775039,1.1500107049942017,284.99810791015625,284.95001220703125,300.4263000488281,291.8429870605469,298.0578918457031,297.2607116699219,284.997314453125,1.0,0.7647566795349121,0.3384277522563934,0.3384277522563934,1.0,1.0,-3.722865343093872,0.9365732073783876,2.786292314529419,0.0986195877194404,0.9316269159317015,0.9316269159317015,0.0,357.8219909667969,364.0,59424.03515625,0.0,5220.42529296875,1.0,279.1414489746094,283.0443725585937,294.8221130371094,298.5938415527344,293.1499938964844,293.1499938964844,278.8500061035156,33526.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669700264930724,1.0,0.0,0.0,3.640118360519409,3.64014196395874,8.841466865305847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.8193359375,0.0,1503.7437744140625,1895.4371337890625,0.0,4014.468505859375,0.9013494253158568,1.0,0.0,3.0,1.0,0.0
18114720,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7467492818832397,0.4292306900024414,0.3945701122283935,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8640188574790955,0.6778451204299927,0.6484519839286804,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8741142153739929,0.7037947773933411,0.4958386421203613,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7440400719642639,0.4243492782115936,0.4107531905174255,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6243265271186829,0.2454030662775039,1.1500107049942017,284.99810791015625,284.95001220703125,300.4263000488281,291.8429870605469,298.0578918457031,297.2607116699219,284.997314453125,1.0,0.7647566795349121,0.3384277522563934,0.3384277522563934,1.0,1.0,-3.722865343093872,0.9365732073783876,2.786292314529419,0.0986195877194404,0.9316269159317015,0.9316269159317015,0.0,357.8219909667969,364.0,59424.03515625,0.0,5220.42529296875,1.0,279.1414489746094,283.0443725585937,294.8221130371094,298.5938415527344,293.1499938964844,293.1499938964844,278.8500061035156,33526.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669700264930724,1.0,0.0,0.0,3.640118360519409,3.64014196395874,8.841466865305847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.8193359375,0.0,1503.7437744140625,1895.4371337890625,0.0,4014.468505859375,0.9013494253158568,1.0,0.0,3.0,1.0,0.0
18114780,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7446900606155396,0.4277164340019226,0.3935746848583221,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8615615367889404,0.6757460236549377,0.6468992233276367,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8738871812820435,0.7072703242301941,0.4985379576683044,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7424860000610352,0.4238114356994629,0.4105681180953979,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6230722665786743,0.2450818866491317,1.1498016119003296,284.906005859375,284.95001220703125,300.4067077636719,291.82745361328125,298.04833984375,297.2559509277344,284.9067687988281,1.0,0.766202449798584,0.3380583524703979,0.3380583524703979,1.0,1.0,-3.7225825786590576,0.9352638721466064,2.787318706512451,0.097476027905941,0.8468379378318787,0.8468379378318787,0.0,361.149169921875,367.0,60016.6875,0.0,5240.73681640625,1.0,278.8584289550781,282.9303283691406,294.8505859375,298.72955322265625,293.1499938964844,293.1499938964844,279.1499938964844,38725.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753249287605286,1.0,0.0,0.0,3.5218350887298584,3.5218582153320312,8.276206244772766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.3349609375,0.0,1414.8719482421875,1895.4371337890625,0.0,4087.954345703125,0.8790515661239624,1.0,0.0,3.0,1.0,0.0
18114840,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7446900606155396,0.4277164340019226,0.3935746848583221,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8615615367889404,0.6757460236549377,0.6468992233276367,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8738871812820435,0.7072703242301941,0.4985379576683044,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7424860000610352,0.4238114356994629,0.4105681180953979,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6230722665786743,0.2450818866491317,1.1498016119003296,284.906005859375,284.95001220703125,300.4067077636719,291.82745361328125,298.04833984375,297.2559509277344,284.9067687988281,1.0,0.766202449798584,0.3380583524703979,0.3380583524703979,1.0,1.0,-3.7225825786590576,0.9352638721466064,2.787318706512451,0.097476027905941,0.8468379378318787,0.8468379378318787,0.0,361.149169921875,367.0,60016.6875,0.0,5240.73681640625,1.0,278.8584289550781,282.9303283691406,294.8505859375,298.72955322265625,293.1499938964844,293.1499938964844,279.1499938964844,38725.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753249287605286,1.0,0.0,0.0,3.5218350887298584,3.5218582153320312,8.276206244772766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.3349609375,0.0,1414.8719482421875,1895.4371337890625,0.0,4087.954345703125,0.8790515661239624,1.0,0.0,3.0,1.0,0.0
18114900,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7437543272972107,0.4274189174175262,0.3931236863136291,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8604155778884888,0.6751407980918884,0.6461299061775208,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8738831877708435,0.7095843553543091,0.4999499917030334,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7417637705802917,0.4238156974315643,0.4104605317115783,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6224666833877563,0.2450698614120483,1.149533987045288,285.0109558105469,284.95001220703125,300.39703369140625,291.8197937011719,298.0469665527344,297.2580261230469,285.0115051269531,1.0,0.7668777108192444,0.3378736674785614,0.3378736674785614,1.0,1.0,-3.7223541736602783,0.93458890914917,2.7877652645111084,0.0967608168721199,0.919816553592682,0.919816553592682,0.0,362.6748352050781,367.0,59214.33984375,0.0,5249.77001953125,1.0,279.0986633300781,283.0575256347656,294.7904357910156,298.51434326171875,293.1499938964844,293.1499938964844,279.1499938964844,34172.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969563603401184,1.0,0.0,0.0,3.5699708461761475,3.569993734359741,8.503988055963418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.90234375,0.0,1432.5672607421875,1895.4371337890625,0.0,4037.36376953125,0.887667715549469,1.0,0.0,3.0,1.0,0.0
18114960,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7432089447975159,0.4272170662879944,0.392993688583374,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8596717715263367,0.6746699810028076,0.6457267999649048,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.874298095703125,0.7119840383529663,0.5016556978225708,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7413755059242249,0.423929214477539,0.410595566034317,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6221523880958557,0.2451523840427398,1.1500020027160645,284.9978332519531,284.95001220703125,300.387451171875,291.81219482421875,298.0464782714844,297.2611999511719,284.9967956542969,1.0,0.7676801085472107,0.3376920521259308,0.3376920521259308,1.0,1.0,-3.724488496780396,0.9346269965171814,2.7898616790771484,0.0962841287255287,0.9299798011779784,0.9299798011779784,0.0,363.8683776855469,370.0,59335.765625,0.0,5263.7880859375,1.0,279.1422424316406,283.0458068847656,294.7903747558594,298.5563049316406,293.1499938964844,293.1499938964844,278.8500061035156,33478.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675207734107972,1.0,0.0,0.0,3.634352922439575,3.634376287460327,8.813481144898105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.8447265625,0.0,1497.044189453125,1895.4371337890625,0.0,4019.336181640625,0.8997973799705505,1.0,0.0,3.0,1.0,0.0
