time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115020,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7412109375,0.4257018268108368,0.3920018672943115,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8572702407836914,0.6725291013717651,0.644138514995575,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.87408846616745,0.7154350876808167,0.5043451189994812,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7398607730865479,0.4233711361885071,0.410394549369812,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.620917797088623,0.2448276430368423,1.1497846841812134,284.9062805175781,284.95001220703125,300.3685302734375,291.7972106933594,298.0370788574219,297.25634765625,284.9070129394531,1.0,0.7691076397895813,0.3373288214206695,0.3373288214206695,1.0,1.0,-3.72412633895874,0.9333134293556212,2.790812969207764,0.09515992552042,0.8456211090087891,0.8456211090087891,0.0,367.1880187988281,373.0,59926.68359375,0.0,5283.818359375,1.0,278.8584899902344,282.9325256347656,294.8202514648437,298.6930847167969,293.1499938964844,293.1499938964844,279.1499938964844,38716.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758999943733216,1.0,0.0,0.0,3.5147500038146973,3.514773368835449,8.242940907621232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.3115234375,0.0,1407.4097900390625,1895.4371337890625,0.0,4092.9833984375,0.87747722864151,1.0,0.0,3.0,1.0,0.0
18115080,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7412109375,0.4257018268108368,0.3920018672943115,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8572702407836914,0.6725291013717651,0.644138514995575,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.87408846616745,0.7154350876808167,0.5043451189994812,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7398607730865479,0.4233711361885071,0.410394549369812,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.620917797088623,0.2448276430368423,1.1497846841812134,284.9062805175781,284.95001220703125,300.3685302734375,291.7972106933594,298.0370788574219,297.25634765625,284.9070129394531,1.0,0.7691076397895813,0.3373288214206695,0.3373288214206695,1.0,1.0,-3.72412633895874,0.9333134293556212,2.790812969207764,0.09515992552042,0.8456211090087891,0.8456211090087891,0.0,367.1880187988281,373.0,59926.68359375,0.0,5283.818359375,1.0,278.8584899902344,282.9325256347656,294.8202514648437,298.6930847167969,293.1499938964844,293.1499938964844,279.1499938964844,38716.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758999943733216,1.0,0.0,0.0,3.5147500038146973,3.514773368835449,8.242940907621232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.3115234375,0.0,1407.4097900390625,1895.4371337890625,0.0,4092.9833984375,0.87747722864151,1.0,0.0,3.0,1.0,0.0
18115140,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7397724986076355,0.4251923859119415,0.3914209008216858,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8554190397262573,0.6714046001434326,0.6429299116134644,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8745058178901672,0.7201297283172607,0.5074558258056641,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7387761473655701,0.4234652817249298,0.4104054272174835,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6200107336044312,0.2448929101228714,1.149976372718811,284.9974060058594,284.95001220703125,300.3500061035156,291.78253173828125,298.0353698730469,297.2615051269531,284.9966125488281,1.0,0.770567774772644,0.3369655907154083,0.3369655907154083,1.0,1.0,-3.7259504795074463,0.9326607584953308,2.7932896614074707,0.0939779803156852,0.9281526803970336,0.9281526803970336,0.0,369.9022521972656,376.0,59252.3203125,0.0,5306.62060546875,1.0,279.141357421875,283.04742431640625,294.7613525390625,298.52130126953125,293.1499938964844,293.1499938964844,278.8500061035156,33510.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968116283416748,1.0,0.0,0.0,3.626664876937866,3.626688241958618,8.776232789386995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.3232421875,0.0,1488.8521728515625,1895.4371337890625,0.0,4024.59619140625,0.8983137607574463,1.0,0.0,3.0,1.0,0.0
18115200,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7397724986076355,0.4251923859119415,0.3914209008216858,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8554190397262573,0.6714046001434326,0.6429299116134644,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8745058178901672,0.7201297283172607,0.5074558258056641,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7387761473655701,0.4234652817249298,0.4104054272174835,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6200107336044312,0.2448929101228714,1.149976372718811,284.9974060058594,284.95001220703125,300.3500061035156,291.78253173828125,298.0353698730469,297.2615051269531,284.9966125488281,1.0,0.770567774772644,0.3369655907154083,0.3369655907154083,1.0,1.0,-3.7259504795074463,0.9326607584953308,2.7932896614074707,0.0939779803156852,0.9281526803970336,0.9281526803970336,0.0,369.9022521972656,376.0,59252.3203125,0.0,5306.62060546875,1.0,279.141357421875,283.04742431640625,294.7613525390625,298.52130126953125,293.1499938964844,293.1499938964844,278.8500061035156,33510.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968116283416748,1.0,0.0,0.0,3.626664876937866,3.626688241958618,8.776232789386995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.3232421875,0.0,1488.8521728515625,1895.4371337890625,0.0,4024.59619140625,0.8983137607574463,1.0,0.0,3.0,1.0,0.0
18115260,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7378146648406982,0.4236768186092376,0.3904193043708801,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8530578017234802,0.6692273020744324,0.6412966251373291,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8742937445640564,0.7235541343688965,0.5101200342178345,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7372844219207764,0.422886312007904,0.4101792275905609,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6187790632247925,0.2445636093616485,1.1497255563735962,284.9065856933594,284.95001220703125,300.3318786621094,291.7681579589844,298.0260925292969,297.256591796875,284.9073181152344,1.0,0.7719738483428955,0.3365994989871979,0.3365994989871979,1.0,1.0,-3.725421190261841,0.9312878251075744,2.794133424758911,0.0928299203515052,0.8442980647087097,0.8442980647087097,0.0,373.2283630371094,379.0,59836.234375,0.0,5326.1904296875,1.0,278.8585205078125,282.9347839355469,294.7911071777344,298.6577453613281,293.1499938964844,293.1499938964844,279.1499938964844,38718.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764379858970642,1.0,0.0,0.0,3.507576704025269,3.5075998306274414,8.209328825614648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.47265625,0.0,1399.9569091796875,1895.4371337890625,0.0,4097.6845703125,0.8758943676948547,1.0,0.0,3.0,1.0,0.0
18115320,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7378146648406982,0.4236768186092376,0.3904193043708801,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8530578017234802,0.6692273020744324,0.6412966251373291,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8742937445640564,0.7235541343688965,0.5101200342178345,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7372844219207764,0.422886312007904,0.4101792275905609,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6187790632247925,0.2445636093616485,1.1497255563735962,284.9065856933594,284.95001220703125,300.3318786621094,291.7681579589844,298.0260925292969,297.256591796875,284.9073181152344,1.0,0.7719738483428955,0.3365994989871979,0.3365994989871979,1.0,1.0,-3.725421190261841,0.9312878251075744,2.794133424758911,0.0928299203515052,0.8442980647087097,0.8442980647087097,0.0,373.2283630371094,379.0,59836.234375,0.0,5326.1904296875,1.0,278.8585205078125,282.9347839355469,294.7911071777344,298.6577453613281,293.1499938964844,293.1499938964844,279.1499938964844,38718.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764379858970642,1.0,0.0,0.0,3.507576704025269,3.5075998306274414,8.209328825614648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.47265625,0.0,1399.9569091796875,1895.4371337890625,0.0,4097.6845703125,0.8758943676948547,1.0,0.0,3.0,1.0,0.0
18115380,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.736405611038208,0.4231531620025635,0.3898316323757171,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8512353897094727,0.6680516600608826,0.6400477290153503,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8746933341026306,0.7281702756881714,0.5131944417953491,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7362146377563477,0.422951728105545,0.4101678431034088,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6178747415542603,0.2446236610412597,1.1499013900756836,284.9970703125,284.95001220703125,300.3141174316406,291.75408935546875,298.0243530273437,297.26141357421875,284.9962463378906,1.0,0.7734133005142212,0.3362334370613098,0.3362334370613098,1.0,1.0,-3.7270991802215576,0.9305806159973145,2.796518564224243,0.0916259512305259,0.9263175129890442,0.9263175129890442,0.0,375.94720458984375,382.0,59165.1796875,0.0,5348.60791015625,1.0,279.14129638671875,283.0489807128906,294.7327575683594,298.4867553710937,293.1499938964844,293.1499938964844,278.8500061035156,33508.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686180353164672,1.0,0.0,0.0,3.6198344230651855,3.6198577880859375,8.743206194594677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.36328125,0.0,1481.3775634765625,1895.4371337890625,0.0,4029.024658203125,0.8967776298522949,1.0,0.0,3.0,1.0,0.0
18115440,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.736405611038208,0.4231531620025635,0.3898316323757171,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8512353897094727,0.6680516600608826,0.6400477290153503,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8746933341026306,0.7281702756881714,0.5131944417953491,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7362146377563477,0.422951728105545,0.4101678431034088,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6178747415542603,0.2446236610412597,1.1499013900756836,284.9970703125,284.95001220703125,300.3141174316406,291.75408935546875,298.0243530273437,297.26141357421875,284.9962463378906,1.0,0.7734133005142212,0.3362334370613098,0.3362334370613098,1.0,1.0,-3.7270991802215576,0.9305806159973145,2.796518564224243,0.0916259512305259,0.9263175129890442,0.9263175129890442,0.0,375.94720458984375,382.0,59165.1796875,0.0,5348.60791015625,1.0,279.14129638671875,283.0489807128906,294.7327575683594,298.4867553710937,293.1499938964844,293.1499938964844,278.8500061035156,33508.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686180353164672,1.0,0.0,0.0,3.6198344230651855,3.6198577880859375,8.743206194594677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.36328125,0.0,1481.3775634765625,1895.4371337890625,0.0,4029.024658203125,0.8967776298522949,1.0,0.0,3.0,1.0,0.0
18115500,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7356346845626831,0.4224288761615753,0.3894965350627899,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8502672910690308,0.6670008301734924,0.6394058465957642,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8747808933258057,0.7298393845558167,0.5146433711051941,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7356418967247009,0.4226979613304138,0.410171627998352,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.617411196231842,0.2445024996995926,1.1501599550247192,284.8798828125,284.95001220703125,300.3053894042969,291.7471618652344,298.0198974609375,297.2590637207031,284.8792724609375,1.0,0.7741719484329224,0.3360503911972046,0.3360503911972046,1.0,1.0,-3.7279903888702393,0.930236518383026,2.7977540493011475,0.0911640226840972,0.8446267247200012,0.8446267247200012,0.0,377.4392395019531,382.0,59994.94140625,0.0,5360.81005859375,1.0,278.8989562988281,282.9090576171875,294.77996826171875,298.6916198730469,293.1499938964844,293.1499938964844,278.8500061035156,37965.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748099446296692,1.0,0.0,0.0,3.579209566116333,3.579233169555664,8.548059327040392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.2861328125,0.0,1470.250244140625,1895.4371337890625,0.0,4083.447509765625,0.88869309425354,1.0,0.0,3.0,1.0,0.0
18115560,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7344786524772644,0.4216194152832031,0.3888196349143982,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8489070534706116,0.6658163666725159,0.6383662223815918,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8744312524795532,0.7314298152923584,0.5157589912414551,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7347363829612732,0.4223343431949615,0.4099110662937164,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6166400909423828,0.2442873120307922,1.1496329307556152,284.90606689453125,284.95001220703125,300.2967224121094,291.74029541015625,298.0147399902344,297.2557678222656,284.9070129394531,1.0,0.7747898101806641,0.3358792066574096,0.3358792066574096,1.0,1.0,-3.726321935653688,0.9291699528694152,2.797151803970337,0.0904939770698547,0.8423890471458435,0.8423890471458435,0.0,379.2850036621094,370.0,59740.21484375,0.0,5367.49755859375,1.0,278.8582458496094,282.9364929199219,294.7636108398437,298.62408447265625,293.1499938964844,293.1499938964844,279.1499938964844,38770.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769343137741088,1.0,0.0,0.0,3.500070333480835,3.5000932216644287,8.174229151336476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.6591796875,0.0,1392.55517578125,1895.4371337890625,0.0,4102.01806640625,0.8742753267288208,1.0,0.0,3.0,1.0,0.0
18115620,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7357917428016663,0.4210951030254364,0.387945294380188,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8504194021224976,0.6645907759666443,0.636773407459259,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8784058690071106,0.7359492182731628,0.5185288786888123,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7363780736923218,0.422371506690979,0.4095774888992309,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6180514097213745,0.2443512231111526,1.1484313011169434,284.9952392578125,284.95001220703125,300.2796325683594,291.7267761230469,298.0129699707031,297.2603454589844,284.994384765625,1.0,0.7722352147102356,0.3355368971824646,0.3355368971824646,1.0,1.0,-3.7248342037200928,0.9275972247123718,2.797237157821656,0.089183323085308,0.9229435920715332,0.9229435920715332,0.0,374.6099548339844,358.0,59036.8203125,0.0,5333.2451171875,1.0,279.1412353515625,283.0498352050781,294.7049865722656,298.4514465332031,293.1499938964844,293.1499938964844,278.8500061035156,33566.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690194725990297,1.0,0.0,0.0,3.6111321449279785,3.6111555099487305,8.701218234818953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.744140625,0.0,1472.3421630859375,1895.4371337890625,0.0,4032.56591796875,0.8948562145233154,1.0,0.0,3.0,1.0,0.0
18115680,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7357917428016663,0.4210951030254364,0.387945294380188,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8504194021224976,0.6645907759666443,0.636773407459259,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8784058690071106,0.7359492182731628,0.5185288786888123,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7363780736923218,0.422371506690979,0.4095774888992309,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6180514097213745,0.2443512231111526,1.1484313011169434,284.9952392578125,284.95001220703125,300.2796325683594,291.7267761230469,298.0129699707031,297.2603454589844,284.994384765625,1.0,0.7722352147102356,0.3355368971824646,0.3355368971824646,1.0,1.0,-3.7248342037200928,0.9275972247123718,2.797237157821656,0.089183323085308,0.9229435920715332,0.9229435920715332,0.0,374.6099548339844,358.0,59036.8203125,0.0,5333.2451171875,1.0,279.1412353515625,283.0498352050781,294.7049865722656,298.4514465332031,293.1499938964844,293.1499938964844,278.8500061035156,33566.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690194725990297,1.0,0.0,0.0,3.6111321449279785,3.6111555099487305,8.701218234818953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.744140625,0.0,1472.3421630859375,1895.4371337890625,0.0,4032.56591796875,0.8948562145233154,1.0,0.0,3.0,1.0,0.0
18115740,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7381440997123718,0.4196566343307495,0.3865738809108734,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8533152341842651,0.6623895168304443,0.6346583366394043,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8838509321212769,0.739241361618042,0.5207667350769043,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7391694784164429,0.421798437833786,0.4089014828205108,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6204454302787781,0.2440873831510543,1.146309733390808,284.9060363769531,284.95001220703125,300.26287841796875,291.7134704589844,298.00408935546875,297.255615234375,284.9066772460937,1.0,0.767975389957428,0.3351945579051971,0.3351945579051971,1.0,1.0,-3.719975471496582,0.9250167608261108,2.7949585914611816,0.0877926424145698,0.8393290042877197,0.8393290042877197,0.0,366.6269836425781,346.0,59542.12890625,0.0,5267.80859375,1.0,278.8586730957031,282.9402160644531,294.7350769042969,298.5836181640625,293.1499938964844,293.1499938964844,279.1499938964844,38833.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977072298526764,1.0,0.0,0.0,3.4858531951904297,3.4858760833740234,8.107957683023415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.6123046875,0.0,1378.3443603515625,1895.4371337890625,0.0,4103.22265625,0.8711869716644287,1.0,0.0,3.0,1.0,0.0
18115800,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7381440997123718,0.4196566343307495,0.3865738809108734,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8533152341842651,0.6623895168304443,0.6346583366394043,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8838509321212769,0.739241361618042,0.5207667350769043,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7391694784164429,0.421798437833786,0.4089014828205108,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6204454302787781,0.2440873831510543,1.146309733390808,284.9060363769531,284.95001220703125,300.26287841796875,291.7134704589844,298.00408935546875,297.255615234375,284.9066772460937,1.0,0.767975389957428,0.3351945579051971,0.3351945579051971,1.0,1.0,-3.719975471496582,0.9250167608261108,2.7949585914611816,0.0877926424145698,0.8393290042877197,0.8393290042877197,0.0,366.6269836425781,346.0,59542.12890625,0.0,5267.80859375,1.0,278.8586730957031,282.9402160644531,294.7350769042969,298.5836181640625,293.1499938964844,293.1499938964844,279.1499938964844,38833.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977072298526764,1.0,0.0,0.0,3.4858531951904297,3.4858760833740234,8.107957683023415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.6123046875,0.0,1378.3443603515625,1895.4371337890625,0.0,4103.22265625,0.8711869716644287,1.0,0.0,3.0,1.0,0.0
18115860,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.741955578327179,0.4192562699317932,0.3856039941310882,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8578535318374634,0.6612316966056824,0.6329091191291809,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8911808133125305,0.7438430190086365,0.5234313011169434,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7433083653450012,0.4219193160533905,0.4084224998950958,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6238971948623657,0.2442710548639297,1.1445608139038086,284.9938659667969,284.95001220703125,300.246337890625,291.70037841796875,298.0035095214844,297.2613525390625,284.9930419921875,1.0,0.7629116773605347,0.3349364399909973,0.3349364399909973,1.0,1.0,-3.717220306396485,0.9233410358428956,2.793879270553589,0.0866068676114082,0.9181841015815736,0.9181841015815736,0.0,356.1732482910156,334.0,58826.33203125,0.0,5193.15673828125,1.0,279.14111328125,283.052734375,294.67724609375,298.4101867675781,293.1499938964844,293.1499938964844,278.8500061035156,33612.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688835740089417,1.0,0.0,0.0,3.595396041870117,3.59541916847229,8.625549412499822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.79296875,0.0,1455.663330078125,1895.4371337890625,0.0,4031.367431640625,0.8913590908050537,1.0,0.0,3.0,1.0,0.0
18115920,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.741955578327179,0.4192562699317932,0.3856039941310882,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8578535318374634,0.6612316966056824,0.6329091191291809,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8911808133125305,0.7438430190086365,0.5234313011169434,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7433083653450012,0.4219193160533905,0.4084224998950958,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6238971948623657,0.2442710548639297,1.1445608139038086,284.9938659667969,284.95001220703125,300.246337890625,291.70037841796875,298.0035095214844,297.2613525390625,284.9930419921875,1.0,0.7629116773605347,0.3349364399909973,0.3349364399909973,1.0,1.0,-3.717220306396485,0.9233410358428956,2.793879270553589,0.0866068676114082,0.9181841015815736,0.9181841015815736,0.0,356.1732482910156,334.0,58826.33203125,0.0,5193.15673828125,1.0,279.14111328125,283.052734375,294.67724609375,298.4101867675781,293.1499938964844,293.1499938964844,278.8500061035156,33612.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688835740089417,1.0,0.0,0.0,3.595396041870117,3.59541916847229,8.625549412499822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.79296875,0.0,1455.663330078125,1895.4371337890625,0.0,4031.367431640625,0.8913590908050537,1.0,0.0,3.0,1.0,0.0
18115980,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.745852530002594,0.4179315268993377,0.3842306435108185,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8626116514205933,0.659104585647583,0.6307504177093506,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8986806273460388,0.7472012639045715,0.5256342887878418,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7476604580879211,0.4214251935482025,0.4077113270759582,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6274963021278381,0.2441204637289047,1.142433762550354,284.9070739746094,284.95001220703125,300.23004150390625,291.6874694824219,297.99566650390625,297.25750732421875,284.9076843261719,1.0,0.7573750019073486,0.3346782922744751,0.3346782922744751,1.0,1.0,-3.712214708328247,0.9209986329078674,2.7912161350250244,0.0854756608605384,0.836268424987793,0.836268424987793,0.0,345.4041442871094,322.0,59319.5546875,0.0,5109.92236328125,1.0,278.8588256835937,282.94561767578125,294.70831298828125,298.5423278808594,293.1499938964844,293.1499938964844,279.1499938964844,38832.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767817854881288,1.0,0.0,0.0,3.468421459197998,3.468444347381592,8.027069497984485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.23828125,0.0,1360.523193359375,1895.4371337890625,0.0,4100.68701171875,0.8673475980758667,1.0,0.0,3.0,1.0,0.0
18116040,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.745852530002594,0.4179315268993377,0.3842306435108185,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8626116514205933,0.659104585647583,0.6307504177093506,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8986806273460388,0.7472012639045715,0.5256342887878418,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7476604580879211,0.4214251935482025,0.4077113270759582,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6274963021278381,0.2441204637289047,1.142433762550354,284.9070739746094,284.95001220703125,300.23004150390625,291.6874694824219,297.99566650390625,297.25750732421875,284.9076843261719,1.0,0.7573750019073486,0.3346782922744751,0.3346782922744751,1.0,1.0,-3.712214708328247,0.9209986329078674,2.7912161350250244,0.0854756608605384,0.836268424987793,0.836268424987793,0.0,345.4041442871094,322.0,59319.5546875,0.0,5109.92236328125,1.0,278.8588256835937,282.94561767578125,294.70831298828125,298.5423278808594,293.1499938964844,293.1499938964844,279.1499938964844,38832.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767817854881288,1.0,0.0,0.0,3.468421459197998,3.468444347381592,8.027069497984485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.23828125,0.0,1360.523193359375,1895.4371337890625,0.0,4100.68701171875,0.8673475980758667,1.0,0.0,3.0,1.0,0.0
18116100,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7480900287628174,0.4177235662937164,0.3836030066013336,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8653070330619812,0.6584842801094055,0.629696786403656,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9028000831604004,0.7494873404502869,0.5268144011497498,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7500967979431152,0.4214591681957245,0.4073539078235626,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6294711828231812,0.2442078590393066,1.1412721872329712,285.008544921875,284.95001220703125,300.22198486328125,291.6810913085937,297.9952697753906,297.2601623535156,285.0087890625,1.0,0.7544775605201721,0.334549218416214,0.334549218416214,1.0,1.0,-3.7097768783569336,0.9198524951934814,2.789924383163452,0.0847840532660484,0.9067701697349548,0.9067701697349548,0.0,339.68804931640625,322.0,58524.64453125,0.0,5066.49169921875,1.0,279.0973205566406,283.0691833496094,294.6493835449219,298.32879638671875,293.1499938964844,293.1499938964844,279.1499938964844,34175.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707891941070556,1.0,0.0,0.0,3.517266273498535,3.5172886848449707,8.254747854152811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.4921875,0.0,1377.295166015625,1895.4371337890625,0.0,4048.1572265625,0.8759346008300781,1.0,0.0,3.0,1.0,0.0
18116160,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7508479952812195,0.4176031053066253,0.3832781612873077,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8685580492019653,0.6579884886741638,0.6289894580841064,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9076491594314576,0.7518439292907715,0.5282869338989258,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7530097961425781,0.4215968251228332,0.4072301089763641,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6318344473838806,0.2443905174732208,1.1408395767211914,284.9934387207031,284.95001220703125,300.2139587402344,291.6747436523437,297.9956359863281,297.2637023925781,284.9924011230469,1.0,0.7516657114028931,0.3344362378120422,0.3344362378120422,1.0,1.0,-3.7096352577209473,0.919435441493988,2.7901997566223145,0.0843624770641326,0.9143086671829224,0.9143086671829224,0.0,333.5814819335937,310.0,58620.39453125,0.0,5027.37890625,1.0,279.1417541503906,283.0561828613281,294.65057373046875,298.3702697753906,293.1499938964844,293.1499938964844,278.8500061035156,33556.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685067534446716,1.0,0.0,0.0,3.580413818359375,3.5804367065429688,8.553813017897482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.4658203125,0.0,1439.1839599609375,1895.4371337890625,0.0,4028.042724609375,0.8877277374267578,1.0,0.0,3.0,1.0,0.0
18116220,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7557374835014343,0.416343092918396,0.381942480802536,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8744698166847229,0.6559033393859863,0.626846194267273,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9171257019042968,0.7552205324172974,0.5304898619651794,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7583847045898438,0.4211433529853821,0.4065344035625458,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6362007856369019,0.2443104088306427,1.138920545578003,284.90802001953125,284.95001220703125,300.19805908203125,291.6621398925781,297.98809814453125,297.260009765625,284.9085998535156,1.0,0.7457929253578186,0.3342102169990539,0.3342102169990539,1.0,1.0,-3.704962491989136,0.9172998070716858,2.7876627445220947,0.0833681598305702,0.8337284922599792,0.8337284922599792,0.0,322.1346435546875,298.0,59113.8671875,0.0,4941.20751953125,1.0,278.8589782714844,282.9506530761719,294.6830444335937,298.5036926269531,293.1499938964844,293.1499938964844,279.1499938964844,38798.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764592051506042,1.0,0.0,0.0,3.4523813724517822,3.452404022216797,7.952997407301154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.86865234375,0.0,1344.02490234375,1895.4371337890625,0.0,4097.86962890625,0.863782525062561,1.0,0.0,3.0,1.0,0.0
18116280,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7557374835014343,0.416343092918396,0.381942480802536,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8744698166847229,0.6559033393859863,0.626846194267273,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9171257019042968,0.7552205324172974,0.5304898619651794,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7583847045898438,0.4211433529853821,0.4065344035625458,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6362007856369019,0.2443104088306427,1.138920545578003,284.90802001953125,284.95001220703125,300.19805908203125,291.6621398925781,297.98809814453125,297.260009765625,284.9085998535156,1.0,0.7457929253578186,0.3342102169990539,0.3342102169990539,1.0,1.0,-3.704962491989136,0.9172998070716858,2.7876627445220947,0.0833681598305702,0.8337284922599792,0.8337284922599792,0.0,322.1346435546875,298.0,59113.8671875,0.0,4941.20751953125,1.0,278.8589782714844,282.9506530761719,294.6830444335937,298.5036926269531,293.1499938964844,293.1499938964844,279.1499938964844,38798.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764592051506042,1.0,0.0,0.0,3.4523813724517822,3.452404022216797,7.952997407301154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.86865234375,0.0,1344.02490234375,1895.4371337890625,0.0,4097.86962890625,0.863782525062561,1.0,0.0,3.0,1.0,0.0
18116340,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.761746883392334,0.4160511791706085,0.3810227215290069,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8815585970878601,0.6548065543174744,0.6251042485237122,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9284215569496156,0.7598654627799988,0.5331441760063171,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7647767663002014,0.4213360846042633,0.4060690402984619,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6413596868515015,0.244631752371788,1.137526512145996,284.9931640625,284.95001220703125,300.1822814941406,291.6496276855469,297.98828125,297.2663269042969,284.9923400878906,1.0,0.7398955225944519,0.333984225988388,0.333984225988388,1.0,1.0,-3.702707529067993,0.9158903956413268,2.7868173122406006,0.0823466703295707,0.9109157919883728,0.9109157919883728,0.0,309.9854431152344,286.0,58433.47265625,0.0,4857.8095703125,1.0,279.1408386230469,283.05987548828125,294.6263732910156,298.3336486816406,293.1499938964844,293.1499938964844,278.8500061035156,33570.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96826171875,1.0,0.0,0.0,3.564618825912476,3.5646414756774902,8.47850856189325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.783203125,0.0,1422.4822998046875,1895.4371337890625,0.0,4025.880126953125,0.8844250440597534,1.0,0.0,3.0,1.0,0.0
18116400,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.761746883392334,0.4160511791706085,0.3810227215290069,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8815585970878601,0.6548065543174744,0.6251042485237122,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9284215569496156,0.7598654627799988,0.5331441760063171,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7647767663002014,0.4213360846042633,0.4060690402984619,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6413596868515015,0.244631752371788,1.137526512145996,284.9931640625,284.95001220703125,300.1822814941406,291.6496276855469,297.98828125,297.2663269042969,284.9923400878906,1.0,0.7398955225944519,0.333984225988388,0.333984225988388,1.0,1.0,-3.702707529067993,0.9158903956413268,2.7868173122406006,0.0823466703295707,0.9109157919883728,0.9109157919883728,0.0,309.9854431152344,286.0,58433.47265625,0.0,4857.8095703125,1.0,279.1408386230469,283.05987548828125,294.6263732910156,298.3336486816406,293.1499938964844,293.1499938964844,278.8500061035156,33570.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96826171875,1.0,0.0,0.0,3.564618825912476,3.5646414756774902,8.47850856189325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.783203125,0.0,1422.4822998046875,1895.4371337890625,0.0,4025.880126953125,0.8844250440597534,1.0,0.0,3.0,1.0,0.0
18116460,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7676098346710205,0.4148348569869995,0.3797104656696319,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8885475993156433,0.6527690291404724,0.6229784488677979,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9394903779029846,0.7632384300231934,0.5353318452835083,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7711552381515503,0.4209033250808716,0.4053805470466614,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6465745568275452,0.2445963323116302,1.1357663869857788,284.9086608886719,284.95001220703125,300.1666259765625,291.63720703125,297.9799499511719,297.261474609375,284.9091796875,1.0,0.7339009642601013,0.3337565958499908,0.3337565958499908,1.0,1.0,-3.698265552520752,0.9138197302818298,2.7844457626342773,0.0813673511147499,0.8311665654182434,0.8311665654182434,0.0,298.38995361328125,274.0,58918.265625,0.0,4771.72802734375,1.0,278.8591003417969,282.9551696777344,294.6582946777344,298.4664306640625,293.1499938964844,293.1499938964844,279.1499938964844,38785.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762152433395386,1.0,0.0,0.0,3.437302589416504,3.4373250007629395,7.883676858000399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.4716796875,0.0,1328.781494140625,1895.4371337890625,0.0,4095.73828125,0.8604482412338257,1.0,0.0,3.0,1.0,0.0
18116520,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7676098346710205,0.4148348569869995,0.3797104656696319,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8885475993156433,0.6527690291404724,0.6229784488677979,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9394903779029846,0.7632384300231934,0.5353318452835083,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7711552381515503,0.4209033250808716,0.4053805470466614,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6465745568275452,0.2445963323116302,1.1357663869857788,284.9086608886719,284.95001220703125,300.1666259765625,291.63720703125,297.9799499511719,297.261474609375,284.9091796875,1.0,0.7339009642601013,0.3337565958499908,0.3337565958499908,1.0,1.0,-3.698265552520752,0.9138197302818298,2.7844457626342773,0.0813673511147499,0.8311665654182434,0.8311665654182434,0.0,298.38995361328125,274.0,58918.265625,0.0,4771.72802734375,1.0,278.8591003417969,282.9551696777344,294.6582946777344,298.4664306640625,293.1499938964844,293.1499938964844,279.1499938964844,38785.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762152433395386,1.0,0.0,0.0,3.437302589416504,3.4373250007629395,7.883676858000399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.4716796875,0.0,1328.781494140625,1895.4371337890625,0.0,4095.73828125,0.8604482412338257,1.0,0.0,3.0,1.0,0.0
18116580,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7747514843940735,0.4145707190036773,0.3788169026374817,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8968591690063477,0.6517070531845093,0.6212757229804993,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9518287181854248,0.7678757309913635,0.5379804372787476,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7786973714828491,0.4211078286170959,0.4049261510372162,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6527665257453918,0.2449546754360199,1.1345337629318235,284.9927062988281,284.95001220703125,300.1510314941406,291.6248779296875,297.9802551269531,297.267822265625,284.9919128417969,1.0,0.7279189825057983,0.3335289359092712,0.3335289359092712,1.0,1.0,-3.696290016174317,0.9124886989593506,2.783801317214966,0.0803714022040367,0.9075638055801392,0.9075638055801392,0.0,286.1646728515625,262.0,58251.84375,0.0,4688.89501953125,1.0,279.1407165527344,283.0630798339844,294.6016845703125,298.2972106933594,293.1499938964844,293.1499938964844,278.8500061035156,33558.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680278301239014,1.0,0.0,0.0,3.5504801273345947,3.5505027770996094,8.411383873863088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.39453125,0.0,1407.46875,1895.4371337890625,0.0,4023.81494140625,0.8812472820281982,1.0,0.0,3.0,1.0,0.0
18116640,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7747514843940735,0.4145707190036773,0.3788169026374817,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8968591690063477,0.6517070531845093,0.6212757229804993,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9518287181854248,0.7678757309913635,0.5379804372787476,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7786973714828491,0.4211078286170959,0.4049261510372162,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6527665257453918,0.2449546754360199,1.1345337629318235,284.9927062988281,284.95001220703125,300.1510314941406,291.6248779296875,297.9802551269531,297.267822265625,284.9919128417969,1.0,0.7279189825057983,0.3335289359092712,0.3335289359092712,1.0,1.0,-3.696290016174317,0.9124886989593506,2.783801317214966,0.0803714022040367,0.9075638055801392,0.9075638055801392,0.0,286.1646728515625,262.0,58251.84375,0.0,4688.89501953125,1.0,279.1407165527344,283.0630798339844,294.6016845703125,298.2972106933594,293.1499938964844,293.1499938964844,278.8500061035156,33558.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680278301239014,1.0,0.0,0.0,3.5504801273345947,3.5505027770996094,8.411383873863088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.39453125,0.0,1407.46875,1895.4371337890625,0.0,4023.81494140625,0.8812472820281982,1.0,0.0,3.0,1.0,0.0
18116700,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7784514427185059,0.4140084087848663,0.3783306181430816,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.901157021522522,0.6507459878921509,0.6204016208648682,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9578853249549866,0.7695738077163696,0.5392287969589233,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7826328873634338,0.4209411144256592,0.4047086834907532,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.656055748462677,0.2449929863214492,1.1340886354446411,284.88006591796875,284.95001220703125,300.14324951171875,291.61871337890625,297.97637939453125,297.2657470703125,284.8799743652344,1.0,0.7249566316604614,0.3334151208400726,0.3334151208400726,1.0,1.0,-3.6953649520874015,0.9118366241455078,2.7835283279418945,0.0800087302923202,0.8279479742050171,0.8279479742050171,0.0,280.1812744140625,262.0,58994.3828125,0.0,4648.4912109375,1.0,278.9006652832031,282.9295654296875,294.6499328613281,298.4984741210937,293.1499938964844,293.1499938964844,278.8500061035156,38303.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974067449569702,1.0,0.0,0.0,3.5019543170928955,3.5019772052764893,8.183031354747072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.3505859375,0.0,1391.1507568359375,1895.4371337890625,0.0,4076.944580078125,0.8717053532600403,1.0,0.0,3.0,1.0,0.0
18116760,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7817741632461548,0.4133914411067962,0.3775374293327331,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9051096439361572,0.649703860282898,0.6191823482513428,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9633370041847228,0.7712348699569702,0.5401613116264343,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7862463593482971,0.4206909835338592,0.4042515158653259,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6590918898582458,0.2449560612440109,1.1329326629638672,284.90887451171875,284.95001220703125,300.135498046875,291.6125793457031,297.971923828125,297.26287841796875,284.9095764160156,1.0,0.7218555808067322,0.3333140611648559,0.3333140611648559,1.0,1.0,-3.692126274108887,0.91054105758667,2.781585216522217,0.0794612094759941,0.8284875750541687,0.8284875750541687,0.0,274.5300598144531,250.0,58731.35546875,0.0,4603.69677734375,1.0,278.8589172363281,282.9593200683594,294.6342163085937,298.4305419921875,293.1499938964844,293.1499938964844,279.1499938964844,38813.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760274291038512,1.0,0.0,0.0,3.4227499961853027,3.4227724075317383,7.817063760739984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.521484375,0.0,1314.474365234375,1895.4371337890625,0.0,4094.09716796875,0.8572919964790344,1.0,0.0,3.0,1.0,0.0
18116820,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7902552485466003,0.4131492674350738,0.3766619265079498,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9155662059783936,0.6486574411392212,0.6174933910369873,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9755725264549256,0.775856077671051,0.5427942872047424,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.795122504234314,0.4209023416042328,0.4038026630878448,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6666092276573181,0.2453437894582748,1.1318310499191284,284.99224853515625,284.95001220703125,300.1199951171875,291.60028076171875,297.97222900390625,297.2690734863281,284.9914855957031,1.0,0.7158087491989136,0.3331119120121002,0.3331119120121002,1.0,1.0,-3.6903345584869385,0.909349262714386,2.780985116958618,0.0785716101527214,0.904357373714447,0.904357373714447,0.0,262.2970886230469,238.0,58079.97265625,0.0,4521.552734375,1.0,279.1405944824219,283.066162109375,294.57720947265625,298.2616577148437,293.1499938964844,293.1499938964844,278.8500061035156,33552.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678511619567872,1.0,0.0,0.0,3.5370960235595703,3.537118434906006,8.348087590093201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.3037109375,0.0,1393.4034423828125,1895.4371337890625,0.0,4022.2548828125,0.8782455921173096,1.0,0.0,3.0,1.0,0.0
