time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116880,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7902552485466003,0.4131492674350738,0.3766619265079498,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9155662059783936,0.6486574411392212,0.6174933910369873,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9755725264549256,0.775856077671051,0.5427942872047424,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.795122504234314,0.4209023416042328,0.4038026630878448,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6666092276573181,0.2453437894582748,1.1318310499191284,284.99224853515625,284.95001220703125,300.1199951171875,291.60028076171875,297.97222900390625,297.2690734863281,284.9914855957031,1.0,0.7158087491989136,0.3331119120121002,0.3331119120121002,1.0,1.0,-3.6903345584869385,0.909349262714386,2.780985116958618,0.0785716101527214,0.904357373714447,0.904357373714447,0.0,262.2970886230469,238.0,58079.97265625,0.0,4521.552734375,1.0,279.1405944824219,283.066162109375,294.57720947265625,298.2616577148437,293.1499938964844,293.1499938964844,278.8500061035156,33552.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678511619567872,1.0,0.0,0.0,3.5370960235595703,3.537118434906006,8.348087590093201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.3037109375,0.0,1393.4034423828125,1895.4371337890625,0.0,4022.2548828125,0.8782455921173096,1.0,0.0,3.0,1.0,0.0
18116940,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7986559271812439,0.4120043814182281,0.3754039704799652,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9265336394309998,0.6466822028160095,0.6154159903526306,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9865683913230896,0.7791982293128967,0.5449557304382324,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8040310144424438,0.4204984009265899,0.403133749961853,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6743356585502625,0.2453763931989669,1.13035249710083,284.9100646972656,284.95001220703125,300.1044616699219,291.5879821777344,297.9639587402344,297.2640991210937,284.9105224609375,1.0,0.7096825242042542,0.3329097628593445,0.3329097628593445,1.0,1.0,-3.686346530914306,0.9074997305870056,2.778846740722656,0.0777246281504631,0.8266561031341553,0.8266561031341553,0.0,250.66140747070312,226.0,58558.68359375,0.0,4437.15673828125,1.0,278.8593444824219,282.9638061523437,294.6093139648437,298.3943176269531,293.1499938964844,293.1499938964844,279.1499938964844,38739.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975854992866516,1.0,0.0,0.0,3.409485578536988,3.409507989883423,7.756593731755856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.9736328125,0.0,1300.8358154296875,1895.4371337890625,0.0,4092.58984375,0.8542850613594055,1.0,0.0,3.0,1.0,0.0
18117000,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7986559271812439,0.4120043814182281,0.3754039704799652,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9265336394309998,0.6466822028160095,0.6154159903526306,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9865683913230896,0.7791982293128967,0.5449557304382324,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8040310144424438,0.4204984009265899,0.403133749961853,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6743356585502625,0.2453763931989669,1.13035249710083,284.9100646972656,284.95001220703125,300.1044616699219,291.5879821777344,297.9639587402344,297.2640991210937,284.9105224609375,1.0,0.7096825242042542,0.3329097628593445,0.3329097628593445,1.0,1.0,-3.686346530914306,0.9074997305870056,2.778846740722656,0.0777246281504631,0.8266561031341553,0.8266561031341553,0.0,250.66140747070312,226.0,58558.68359375,0.0,4437.15673828125,1.0,278.8593444824219,282.9638061523437,294.6093139648437,298.3943176269531,293.1499938964844,293.1499938964844,279.1499938964844,38739.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975854992866516,1.0,0.0,0.0,3.409485578536988,3.409507989883423,7.756593731755856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.9736328125,0.0,1300.8358154296875,1895.4371337890625,0.0,4092.58984375,0.8542850613594055,1.0,0.0,3.0,1.0,0.0
18117060,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8087204098701477,0.4117814004421234,0.3745545744895935,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.939663589000702,0.6456493735313416,0.6137490272521973,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9978232979774476,0.7837969064712524,0.5475803017616272,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8142118453979492,0.4207162261009216,0.4026963412761688,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6835277676582336,0.2457906901836395,1.129385232925415,284.9918518066406,284.95001220703125,300.0888977050781,291.5756530761719,297.9642028808594,297.2701416015625,284.9910888671875,1.0,0.7035765051841736,0.3327384889125824,0.3327384889125824,1.0,1.0,-3.684772253036499,0.9064710140228271,2.778301239013672,0.0769615396857261,0.9014924168586732,0.9014924168586732,0.0,238.4215545654297,214.0,57916.61328125,0.0,4355.7802734375,1.0,279.1404724121094,283.069091796875,294.5527038574219,298.2265930175781,293.1499938964844,293.1499938964844,278.8500061035156,33535.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677196741104126,1.0,0.0,0.0,3.524399518966675,3.5244219303131104,8.288264439215709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.3720703125,0.0,1380.0631103515625,1895.4371337890625,0.0,4021.093505859375,0.8753873705863953,1.0,0.0,3.0,1.0,0.0
18117120,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8087204098701477,0.4117814004421234,0.3745545744895935,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.939663589000702,0.6456493735313416,0.6137490272521973,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9978232979774476,0.7837969064712524,0.5475803017616272,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8142118453979492,0.4207162261009216,0.4026963412761688,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6835277676582336,0.2457906901836395,1.129385232925415,284.9918518066406,284.95001220703125,300.0888977050781,291.5756530761719,297.9642028808594,297.2701416015625,284.9910888671875,1.0,0.7035765051841736,0.3327384889125824,0.3327384889125824,1.0,1.0,-3.684772253036499,0.9064710140228271,2.778301239013672,0.0769615396857261,0.9014924168586732,0.9014924168586732,0.0,238.4215545654297,214.0,57916.61328125,0.0,4355.7802734375,1.0,279.1404724121094,283.069091796875,294.5527038574219,298.2265930175781,293.1499938964844,293.1499938964844,278.8500061035156,33535.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677196741104126,1.0,0.0,0.0,3.524399518966675,3.5244219303131104,8.288264439215709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.3720703125,0.0,1380.0631103515625,1895.4371337890625,0.0,4021.093505859375,0.8753873705863953,1.0,0.0,3.0,1.0,0.0
18117180,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8046894669532776,0.4104610085487366,0.3738513886928558,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.934122920036316,0.6434939503669739,0.6122561693191528,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9961031675338744,0.789184033870697,0.5507746338844299,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8107532262802124,0.4201265275478363,0.4026003777980804,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6806802749633789,0.2456644624471664,1.1307061910629272,284.904052734375,284.95001220703125,300.0732727050781,291.5632629394531,297.95684814453125,297.2696228027344,284.8992919921875,1.0,0.6935253739356995,0.3325672149658203,0.3325672149658203,1.0,1.0,-3.612380743026733,0.8838263154029846,2.7285544872283936,0.0863382294774055,0.8190386891365051,0.8190386891365051,0.0,239.84620666503903,202.0,57883.78515625,0.0,4255.95556640625,1.0,278.8594055175781,282.9591979980469,294.5834350585937,298.3498840332031,293.1499938964844,293.1499938964844,279.1499938964844,39123.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755528569221495,1.0,0.0,0.0,3.386194229125977,3.386216163635254,7.650979227946664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.09814453125,0.0,1280.6796875,1895.4371337890625,0.0,4089.9482421875,0.8493328094482422,1.0,0.0,3.0,1.0,0.0
18117240,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8046894669532776,0.4104610085487366,0.3738513886928558,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.934122920036316,0.6434939503669739,0.6122561693191528,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9961031675338744,0.789184033870697,0.5507746338844299,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8107532262802124,0.4201265275478363,0.4026003777980804,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6806802749633789,0.2456644624471664,1.1307061910629272,284.904052734375,284.95001220703125,300.0732727050781,291.5632629394531,297.95684814453125,297.2696228027344,284.8992919921875,1.0,0.6935253739356995,0.3325672149658203,0.3325672149658203,1.0,1.0,-3.612380743026733,0.8838263154029846,2.7285544872283936,0.0863382294774055,0.8190386891365051,0.8190386891365051,0.0,239.84620666503903,202.0,57883.78515625,0.0,4255.95556640625,1.0,278.8594055175781,282.9591979980469,294.5834350585937,298.3498840332031,293.1499938964844,293.1499938964844,279.1499938964844,39123.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755528569221495,1.0,0.0,0.0,3.386194229125977,3.386216163635254,7.650979227946664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.09814453125,0.0,1280.6796875,1895.4371337890625,0.0,4089.9482421875,0.8493328094482422,1.0,0.0,3.0,1.0,0.0
18117300,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8193809390068054,0.4104233384132385,0.3728386759757995,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9539580345153807,0.6430191993713379,0.6107807755470276,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,0.793302059173584,0.5281673073768616,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8253083825111389,0.4202742278575897,0.4017897546291351,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6942891478538513,0.2459506392478943,1.1277354955673218,285.0013427734375,284.95001220703125,300.0654296875,291.5570678710937,297.9670104980469,297.2839050292969,285.00006103515625,1.0,0.6922212243080139,0.3324815630912781,0.3324815630912781,1.0,1.0,-3.652744770050049,0.8961338996887207,2.756610870361328,0.0741858184337616,0.8849734663963318,0.8849734663963318,0.0,223.9272918701172,202.0,57349.59375,0.0,4178.142578125,1.0,279.0945129394531,283.0837707519531,294.52203369140625,298.1307983398437,293.1499938964844,293.1499938964844,279.1499938964844,34190.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969059944152832,1.0,0.0,0.0,3.4334115982055664,3.4334332942962646,7.865839393161878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.265625,0.0,1292.556396484375,1895.4371337890625,0.0,4032.923095703125,0.8571431636810303,1.0,0.0,3.0,1.0,0.0
18117360,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8236940503120422,0.4103187918663025,0.3726015090942383,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.959535539150238,0.6424980163574219,0.6101363301277161,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.7981113195419312,0.5190379619598389,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8297375440597534,0.4203734397888183,0.4017071723937988,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6986432671546936,0.2461995482444763,1.1279107332229614,284.9813537597656,284.95001220703125,300.0575561523437,291.5508117675781,297.9751281738281,297.2978210449219,284.98028564453125,1.0,0.688061535358429,0.3324931561946869,0.3324931561946869,1.0,1.0,-3.640810251235962,0.8926160335540771,2.7481942176818848,0.0733428299427032,0.8853353261947632,0.8853353261947632,0.0,218.66815185546875,205.0,57284.80859375,0.0,4113.58935546875,1.0,279.140869140625,283.0700378417969,294.5220642089844,298.1620483398437,293.1499938964844,293.1499938964844,279.45001220703125,33973.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966262698173523,1.0,0.0,0.0,3.4853193759918213,3.485341310501098,8.105474762487574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.61279296875,0.0,1343.079833984375,1895.4371337890625,0.0,4008.21142578125,0.8667320609092712,1.0,0.0,3.0,1.0,0.0
18117420,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8285093307495117,0.4103097915649414,0.3723793625831604,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9653989672660828,0.6416976451873779,0.609150230884552,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.8084443807601929,0.5090898275375366,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8348427414894104,0.420776903629303,0.4018475413322449,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7038957476615906,0.2469291687011718,1.1299585103988647,285.0345153808594,284.95001220703125,300.04168701171875,291.5382385253906,297.99462890625,297.329345703125,285.0322570800781,1.0,0.6842851042747498,0.3325163424015045,0.3325163424015045,1.0,1.0,-3.6299967765808105,0.8894973993301392,2.740499258041382,0.0723688155412674,0.978598415851593,0.978598415851593,0.0,213.1197052001953,223.0,56804.1015625,0.0,4050.607666015625,1.0,279.4408874511719,283.1448669433594,294.51483154296875,298.1043395996094,293.1499938964844,293.1499938964844,279.1499938964844,31364.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589137434959412,1.0,0.0,0.0,3.669351100921631,3.669374465942383,8.984043233795092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.3291015625,0.0,1519.9342041015625,1895.4371337890625,0.0,3942.89697265625,0.906256139278412,1.0,0.0,3.0,1.0,0.0
18117480,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8285093307495117,0.4103097915649414,0.3723793625831604,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9653989672660828,0.6416976451873779,0.609150230884552,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.8084443807601929,0.5090898275375366,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8348427414894104,0.420776903629303,0.4018475413322449,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7038957476615906,0.2469291687011718,1.1299585103988647,285.0345153808594,284.95001220703125,300.04168701171875,291.5382385253906,297.99462890625,297.329345703125,285.0322570800781,1.0,0.6842851042747498,0.3325163424015045,0.3325163424015045,1.0,1.0,-3.6299967765808105,0.8894973993301392,2.740499258041382,0.0723688155412674,0.978598415851593,0.978598415851593,0.0,213.1197052001953,223.0,56804.1015625,0.0,4050.607666015625,1.0,279.4408874511719,283.1448669433594,294.51483154296875,298.1043395996094,293.1499938964844,293.1499938964844,279.1499938964844,31364.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589137434959412,1.0,0.0,0.0,3.669351100921631,3.669374465942383,8.984043233795092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.3291015625,0.0,1519.9342041015625,1895.4371337890625,0.0,3942.89697265625,0.906256139278412,1.0,0.0,3.0,1.0,0.0
18117540,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8245740532875061,0.4089667499065399,0.3716006577014923,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.960170567035675,0.6394994258880615,0.6075620651245117,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.8148242235183716,0.5158703923225403,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8313046097755432,0.4201899766921997,0.4016866683959961,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7010564208030701,0.2470444738864898,1.1319879293441772,284.8988647460937,284.95001220703125,300.0256652832031,291.5255432128906,297.9919128417969,297.33062744140625,284.8998107910156,1.0,0.6876338124275208,0.3325395286083221,0.3325395286083221,1.0,1.0,-3.6375303268432617,0.8918163776397705,2.745713949203491,0.0727407485246658,0.8726489543914795,0.8726489543914795,0.0,216.8708953857422,226.0,57831.1640625,0.0,4093.78125,1.0,279.1581726074219,282.982421875,294.5623474121094,298.29296875,293.1499938964844,293.1499938964844,279.45001220703125,37639.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704818725585938,1.0,0.0,0.0,3.613086938858032,3.6131107807159424,8.71064059992932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.00048828125,0.0,1504.63330078125,1895.4371337890625,0.0,4045.452392578125,0.8979821801185608,1.0,0.0,3.0,1.0,0.0
18117600,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8245740532875061,0.4089667499065399,0.3716006577014923,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.960170567035675,0.6394994258880615,0.6075620651245117,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.8148242235183716,0.5158703923225403,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8313046097755432,0.4201899766921997,0.4016866683959961,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7010564208030701,0.2470444738864898,1.1319879293441772,284.8988647460937,284.95001220703125,300.0256652832031,291.5255432128906,297.9919128417969,297.33062744140625,284.8998107910156,1.0,0.6876338124275208,0.3325395286083221,0.3325395286083221,1.0,1.0,-3.6375303268432617,0.8918163776397705,2.745713949203491,0.0727407485246658,0.8726489543914795,0.8726489543914795,0.0,216.8708953857422,226.0,57831.1640625,0.0,4093.78125,1.0,279.1581726074219,282.982421875,294.5623474121094,298.29296875,293.1499938964844,293.1499938964844,279.45001220703125,37639.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704818725585938,1.0,0.0,0.0,3.613086938858032,3.6131107807159424,8.71064059992932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.00048828125,0.0,1504.63330078125,1895.4371337890625,0.0,4045.452392578125,0.8979821801185608,1.0,0.0,3.0,1.0,0.0
18117660,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8210806250572205,0.4085885286331177,0.3711353838443756,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9552696347236632,0.6383199691772461,0.6062912344932556,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,0.8200559616088867,0.522288978099823,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8280817270278931,0.4202123582363128,0.4016320407390594,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6983447670936584,0.2473825961351394,1.1336097717285156,285.0037536621094,284.95001220703125,300.00946044921875,291.5127258300781,297.9886169433594,297.331298828125,285.0028991699219,1.0,0.6902321577072144,0.3324825465679168,0.3324825465679168,1.0,1.0,-3.645055294036865,0.8938649892807007,2.751190423965454,0.0732028037309646,0.964841902256012,0.964841902256012,0.0,220.5040740966797,229.0,57196.98828125,0.0,4136.3359375,1.0,279.442138671875,283.1087646484375,294.49908447265625,298.1264343261719,293.1499938964844,293.1499938964844,279.1499938964844,33150.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641704559326172,1.0,0.0,0.0,3.729766845703125,3.729791164398194,9.282322821491108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.2119140625,0.0,1601.9482421875,1895.4371337890625,0.0,3989.67333984375,0.921238899230957,1.0,0.0,3.0,1.0,0.0
18117720,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8210806250572205,0.4085885286331177,0.3711353838443756,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9552696347236632,0.6383199691772461,0.6062912344932556,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,0.8200559616088867,0.522288978099823,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8280817270278931,0.4202123582363128,0.4016320407390594,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6983447670936584,0.2473825961351394,1.1336097717285156,285.0037536621094,284.95001220703125,300.00946044921875,291.5127258300781,297.9886169433594,297.331298828125,285.0028991699219,1.0,0.6902321577072144,0.3324825465679168,0.3324825465679168,1.0,1.0,-3.645055294036865,0.8938649892807007,2.751190423965454,0.0732028037309646,0.964841902256012,0.964841902256012,0.0,220.5040740966797,229.0,57196.98828125,0.0,4136.3359375,1.0,279.442138671875,283.1087646484375,294.49908447265625,298.1264343261719,293.1499938964844,293.1499938964844,279.1499938964844,33150.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641704559326172,1.0,0.0,0.0,3.729766845703125,3.729791164398194,9.282322821491108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.2119140625,0.0,1601.9482421875,1895.4371337890625,0.0,3989.67333984375,0.921238899230957,1.0,0.0,3.0,1.0,0.0
18117780,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8173143267631531,0.4071871340274811,0.370261400938034,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9500807523727416,0.6361309885978699,0.604655385017395,297.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.8236969709396362,0.5287370085716248,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8247541785240173,0.4195601046085357,0.4013551473617553,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6954682469367981,0.2472467422485351,1.1343499422073364,284.8945007324219,284.95001220703125,299.9930114746094,291.49969482421875,297.974609375,297.3180847167969,284.8956298828125,1.0,0.6926605701446533,0.332425594329834,0.332425594329834,1.0,1.0,-3.650357961654663,0.8952451944351196,2.755112648010254,0.0735076889395713,0.8658970594406128,0.8658970594406128,0.0,224.08819580078125,232.0,57973.3046875,0.0,4172.80419921875,1.0,279.1579284667969,282.97589111328125,294.5304260253906,298.27459716796875,293.1499938964844,293.1499938964844,279.45001220703125,38713.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741559028625488,1.0,0.0,0.0,3.627281427383423,3.627305507659912,8.779217068877188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.927734375,0.0,1528.216064453125,1895.4371337890625,0.0,4077.719970703125,0.9020990133285522,1.0,0.0,3.0,1.0,0.0
18117840,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8173143267631531,0.4071871340274811,0.370261400938034,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9500807523727416,0.6361309885978699,0.604655385017395,297.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.8236969709396362,0.5287370085716248,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8247541785240173,0.4195601046085357,0.4013551473617553,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6954682469367981,0.2472467422485351,1.1343499422073364,284.8945007324219,284.95001220703125,299.9930114746094,291.49969482421875,297.974609375,297.3180847167969,284.8956298828125,1.0,0.6926605701446533,0.332425594329834,0.332425594329834,1.0,1.0,-3.650357961654663,0.8952451944351196,2.755112648010254,0.0735076889395713,0.8658970594406128,0.8658970594406128,0.0,224.08819580078125,232.0,57973.3046875,0.0,4172.80419921875,1.0,279.1579284667969,282.97589111328125,294.5304260253906,298.27459716796875,293.1499938964844,293.1499938964844,279.45001220703125,38713.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741559028625488,1.0,0.0,0.0,3.627281427383423,3.627305507659912,8.779217068877188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.927734375,0.0,1528.216064453125,1895.4371337890625,0.0,4077.719970703125,0.9020990133285522,1.0,0.0,3.0,1.0,0.0
18117900,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.815513014793396,0.4069353342056274,0.3698434829711914,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9475584626197816,0.6354862451553345,0.6038388013839722,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8259702324867249,0.5318248271942139,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8231545686721802,0.4195161163806915,0.4011887907981872,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6940445899963379,0.2473125010728836,1.1344218254089355,285.0111694335937,284.95001220703125,299.9847106933594,291.4931030273437,297.97174072265625,297.31689453125,285.0126342773437,1.0,0.6937761902809143,0.3323971033096313,0.3323971033096313,1.0,1.0,-3.6524698734283447,0.8957788348197937,2.7566912174224854,0.0735382139682769,0.9444605708122252,0.9444605708122252,0.0,225.79347229003903,232.0,57125.55859375,0.0,4189.09814453125,1.0,279.4011535644531,283.1156616210937,294.4667358398437,298.05621337890625,293.1499938964844,293.1499938964844,279.45001220703125,34335.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968460977077484,1.0,0.0,0.0,3.668872594833374,3.668896436691284,8.981700148069649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.3447265625,0.0,1541.746826171875,1895.4371337890625,0.0,4027.638671875,0.909911811351776,1.0,0.0,3.0,1.0,0.0
18117960,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8142788410186768,0.4068125784397125,0.3697753846645355,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9456998705863952,0.6350084543228149,0.6034194231033325,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9990000128746032,0.8284517526626587,0.5342531204223633,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8220590949058533,0.4196167588233948,0.4013030529022217,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6931126117706299,0.2474884837865829,1.1353081464767456,285.0046081542969,284.95001220703125,299.9763488769531,291.4864807128906,297.9703063964844,297.3179626464844,285.00360107421875,1.0,0.6949458718299866,0.3322589695453644,0.3322589695453644,1.0,1.0,-3.656007051467896,0.8963980078697205,2.7596089839935303,0.073356308043003,0.9605793356895448,0.9605793356895448,0.0,227.2319183349609,235.0,57251.34375,0.0,4207.5712890625,1.0,279.44305419921875,283.1090087890625,294.4656982421875,298.09674072265625,293.1499938964844,293.1499938964844,279.1499938964844,33453.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664095640182496,1.0,0.0,0.0,3.7340433597564697,3.734067678451538,9.303620913669874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.8662109375,0.0,1609.20361328125,1895.4371337890625,0.0,4009.51123046875,0.9222553968429564,1.0,0.0,3.0,1.0,0.0
18118020,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8107537031173706,0.4054120481014251,0.3689015209674835,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9408108592033386,0.632854700088501,0.6018189787864685,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.8318244814872742,0.5401805639266968,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8190634846687317,0.4189943671226501,0.4010523557662964,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6905010938644409,0.2473145723342895,1.1358036994934082,284.8979187011719,284.95001220703125,299.9593811035156,291.4730529785156,297.9560852050781,297.3053283691406,284.89898681640625,1.0,0.6971408724784851,0.331982672214508,0.331982672214508,1.0,1.0,-3.6604628562927246,0.8968085050582886,2.7636542320251465,0.0728750005364418,0.8649818301200867,0.8649818301200867,0.0,230.5754547119141,238.0,57994.5078125,0.0,4240.45947265625,1.0,279.157958984375,282.9793395996094,294.50006103515625,298.2447509765625,293.1499938964844,293.1499938964844,279.45001220703125,38802.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975682497024536,1.0,0.0,0.0,3.6254513263702393,3.625475645065308,8.770360864218674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.71875,0.0,1526.8594970703125,1895.4371337890625,0.0,4091.08154296875,0.901801586151123,1.0,0.0,3.0,1.0,0.0
18118080,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8107537031173706,0.4054120481014251,0.3689015209674835,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9408108592033386,0.632854700088501,0.6018189787864685,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.8318244814872742,0.5401805639266968,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8190634846687317,0.4189943671226501,0.4010523557662964,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6905010938644409,0.2473145723342895,1.1358036994934082,284.8979187011719,284.95001220703125,299.9593811035156,291.4730529785156,297.9560852050781,297.3053283691406,284.89898681640625,1.0,0.6971408724784851,0.331982672214508,0.331982672214508,1.0,1.0,-3.6604628562927246,0.8968085050582886,2.7636542320251465,0.0728750005364418,0.8649818301200867,0.8649818301200867,0.0,230.5754547119141,238.0,57994.5078125,0.0,4240.45947265625,1.0,279.157958984375,282.9793395996094,294.50006103515625,298.2447509765625,293.1499938964844,293.1499938964844,279.45001220703125,38802.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975682497024536,1.0,0.0,0.0,3.6254513263702393,3.625475645065308,8.770360864218674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.71875,0.0,1526.8594970703125,1895.4371337890625,0.0,4091.08154296875,0.901801586151123,1.0,0.0,3.0,1.0,0.0
18118140,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8078463673591614,0.4050150513648987,0.3684030771255493,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9366515874862672,0.6317288875579834,0.6005915999412537,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.8363491892814636,0.5453382134437561,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8165838122367859,0.419055700302124,0.4010112285614013,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6883453726768494,0.2475303411483764,1.136631727218628,285.006103515625,284.95001220703125,299.9421081542969,291.4593505859375,297.9515380859375,297.3055114746094,285.0053100585937,1.0,0.6992673277854919,0.3317063748836517,0.3317063748836517,1.0,1.0,-3.66553258895874,0.8974043130874634,2.7681283950805664,0.0722929313778877,0.9600924253463744,0.9600924253463744,0.0,233.5619659423828,241.0,57269.06640625,0.0,4272.8662109375,1.0,279.4421691894531,283.1109313964844,294.4378967285156,298.0691833496094,293.1499938964844,293.1499938964844,279.1499938964844,33482.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967701017856598,1.0,0.0,0.0,3.7320733070373535,3.732097625732422,9.29380576053518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.8154296875,0.0,1607.15234375,1895.4371337890625,0.0,4020.928466796875,0.9220382571220398,1.0,0.0,3.0,1.0,0.0
18118200,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8078463673591614,0.4050150513648987,0.3684030771255493,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9366515874862672,0.6317288875579834,0.6005915999412537,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.8363491892814636,0.5453382134437561,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8165838122367859,0.419055700302124,0.4010112285614013,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6883453726768494,0.2475303411483764,1.136631727218628,285.006103515625,284.95001220703125,299.9421081542969,291.4593505859375,297.9515380859375,297.3055114746094,285.0053100585937,1.0,0.6992673277854919,0.3317063748836517,0.3317063748836517,1.0,1.0,-3.66553258895874,0.8974043130874634,2.7681283950805664,0.0722929313778877,0.9600924253463744,0.9600924253463744,0.0,233.5619659423828,241.0,57269.06640625,0.0,4272.8662109375,1.0,279.4421691894531,283.1109313964844,294.4378967285156,298.0691833496094,293.1499938964844,293.1499938964844,279.1499938964844,33482.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967701017856598,1.0,0.0,0.0,3.7320733070373535,3.732097625732422,9.29380576053518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.8154296875,0.0,1607.15234375,1895.4371337890625,0.0,4020.928466796875,0.9220382571220398,1.0,0.0,3.0,1.0,0.0
18118260,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8043265342712402,0.4035865068435669,0.3674958944320678,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9319090247154236,0.6295600533485413,0.5989688634872437,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.8394298553466797,0.5510379672050476,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.81370609998703,0.4184223413467407,0.4007456302642822,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6858741044998169,0.247327983379364,1.1369785070419312,284.89892578125,284.95001220703125,299.9244689941406,291.4454040527344,297.9373779296875,297.2930603027344,284.89996337890625,1.0,0.7013436555862427,0.3314718008041382,0.3314718008041382,1.0,1.0,-3.669450521469116,0.8977843523025513,2.7716662883758545,0.0718966275453567,0.8650904297828674,0.8650904297828674,0.0,236.8213348388672,244.0,58008.08203125,0.0,4303.9208984375,1.0,279.157958984375,282.9805908203125,294.47198486328125,298.2171325683594,293.1499938964844,293.1499938964844,279.45001220703125,38784.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768602252006532,1.0,0.0,0.0,3.625132560729981,3.625156879425049,8.76881870226498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.9345703125,0.0,1526.37353515625,1895.4371337890625,0.0,4101.37158203125,0.9017235040664672,1.0,0.0,3.0,1.0,0.0
18118320,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8043265342712402,0.4035865068435669,0.3674958944320678,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9319090247154236,0.6295600533485413,0.5989688634872437,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.8394298553466797,0.5510379672050476,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.81370609998703,0.4184223413467407,0.4007456302642822,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6858741044998169,0.247327983379364,1.1369785070419312,284.89892578125,284.95001220703125,299.9244689941406,291.4454040527344,297.9373779296875,297.2930603027344,284.89996337890625,1.0,0.7013436555862427,0.3314718008041382,0.3314718008041382,1.0,1.0,-3.669450521469116,0.8977843523025513,2.7716662883758545,0.0718966275453567,0.8650904297828674,0.8650904297828674,0.0,236.8213348388672,244.0,58008.08203125,0.0,4303.9208984375,1.0,279.157958984375,282.9805908203125,294.47198486328125,298.2171325683594,293.1499938964844,293.1499938964844,279.45001220703125,38784.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768602252006532,1.0,0.0,0.0,3.625132560729981,3.625156879425049,8.76881870226498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.9345703125,0.0,1526.37353515625,1895.4371337890625,0.0,4101.37158203125,0.9017235040664672,1.0,0.0,3.0,1.0,0.0
18118380,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.80145263671875,0.4031579494476318,0.3669681549072265,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9278881549835204,0.6284114122390747,0.5977203249931335,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.8436691761016846,0.556029736995697,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8112974166870117,0.4184689223766327,0.4006901085376739,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6838238835334778,0.2475159019231796,1.1376757621765137,285.00634765625,284.95001220703125,299.906494140625,291.43115234375,297.93267822265625,297.29315185546875,285.00555419921875,1.0,0.7033784985542297,0.3312371969223022,0.3312371969223022,1.0,1.0,-3.6740853786468506,0.8983845114707947,2.775700807571411,0.0714118555188179,0.960060715675354,0.960060715675354,0.0,239.751708984375,247.0,57276.44140625,0.0,4334.9453125,1.0,279.4421691894531,283.1116027832031,294.4095458984375,298.0411376953125,293.1499938964844,293.1499938964844,279.1499938964844,33480.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688594937324524,1.0,0.0,0.0,3.731882572174072,3.7319068908691406,9.292856475440204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.591796875,0.0,1606.913330078125,1895.4371337890625,0.0,4031.1552734375,0.9219929575920104,1.0,0.0,3.0,1.0,0.0
18118440,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.80145263671875,0.4031579494476318,0.3669681549072265,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9278881549835204,0.6284114122390747,0.5977203249931335,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.8436691761016846,0.556029736995697,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8112974166870117,0.4184689223766327,0.4006901085376739,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6838238835334778,0.2475159019231796,1.1376757621765137,285.00634765625,284.95001220703125,299.906494140625,291.43115234375,297.93267822265625,297.29315185546875,285.00555419921875,1.0,0.7033784985542297,0.3312371969223022,0.3312371969223022,1.0,1.0,-3.6740853786468506,0.8983845114707947,2.775700807571411,0.0714118555188179,0.960060715675354,0.960060715675354,0.0,239.751708984375,247.0,57276.44140625,0.0,4334.9453125,1.0,279.4421691894531,283.1116027832031,294.4095458984375,298.0411376953125,293.1499938964844,293.1499938964844,279.1499938964844,33480.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688594937324524,1.0,0.0,0.0,3.731882572174072,3.7319068908691406,9.292856475440204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.591796875,0.0,1606.913330078125,1895.4371337890625,0.0,4031.1552734375,0.9219929575920104,1.0,0.0,3.0,1.0,0.0
18118500,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8000262379646301,0.40250363945961,0.3666928112506866,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9259135127067566,0.6274075508117676,0.5971112847328186,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.8451929688453674,0.5585077404975891,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8101229667663574,0.4182215332984924,0.4006995558738708,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.682863175868988,0.2474632412195205,1.138241410255432,284.87994384765625,284.95001220703125,299.8973388671875,291.4239196777344,297.9263916015625,297.2880859375,284.87799072265625,1.0,0.7044270038604736,0.3311198949813843,0.3311198949813843,1.0,1.0,-3.676698923110962,0.8987679481506348,2.777930974960327,0.071269191801548,0.8745915293693542,0.8745915293693542,0.0,241.23583984375,247.0,58237.546875,0.0,4351.40673828125,1.0,279.1963195800781,282.9596252441406,294.4592590332031,298.2518920898437,293.1499938964844,293.1499938964844,279.1499938964844,37367.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754399657249452,1.0,0.0,0.0,3.705127477645874,3.7051522731781006,9.160087302007014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.1904296875,0.0,1605.7552490234375,1895.4371337890625,0.0,4088.9609375,0.9165329933166504,1.0,0.0,3.0,1.0,0.0
18118560,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7980374693870544,0.4017073810100555,0.3660435974597931,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9233216643333436,0.6262308955192566,0.5960878133773804,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.8464268445968628,0.5615794658660889,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8084646463394165,0.4178265035152435,0.4004162847995758,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.68146151304245,0.2472887635231018,1.1379101276397705,284.89849853515625,284.95001220703125,299.8880920410156,291.4165954589844,297.9183654785156,297.28076171875,284.8998718261719,1.0,0.7053808569908142,0.3310016989707947,0.3310016989707947,1.0,1.0,-3.677644968032837,0.8986573815345764,2.778987407684326,0.0709854215383529,0.8649224042892456,0.8649224042892456,0.0,242.97119140625,250.0,58010.4609375,0.0,4364.8994140625,1.0,279.1573181152344,282.9810485839844,294.44366455078125,298.1889343261719,293.1499938964844,293.1499938964844,279.45001220703125,38787.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780256152153016,1.0,0.0,0.0,3.624069929122925,3.624094009399414,8.763677783463208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.83251953125,0.0,1525.22216796875,1895.4371337890625,0.0,4111.53759765625,0.9016612768173218,1.0,0.0,3.0,1.0,0.0
18118620,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7952462434768677,0.4012460112571716,0.3654831945896148,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9194583296775818,0.6250576376914978,0.5948139429092407,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.8503522872924805,0.5664734244346619,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8060600757598877,0.4178597033023834,0.4003462195396423,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6794849038124084,0.2474494874477386,1.138481616973877,285.0058898925781,284.95001220703125,299.8692932128906,291.40167236328125,297.913330078125,297.2806396484375,285.00506591796875,1.0,0.7073521614074707,0.3307653069496155,0.3307653069496155,1.0,1.0,-3.6819236278533936,0.8991433382034302,2.782780170440674,0.0704621821641922,0.959658682346344,0.959658682346344,0.0,245.88194274902344,253.0,57272.62109375,0.0,4394.95947265625,1.0,279.4421691894531,283.1118469238281,294.38006591796875,298.0113525390625,293.1499938964844,293.1499938964844,279.1499938964844,33491.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700082540512084,1.0,0.0,0.0,3.7313640117645264,3.7313883304595934,9.290274078921356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.7529296875,0.0,1606.3975830078125,1895.4371337890625,0.0,4041.28125,0.9218812584877014,1.0,0.0,3.0,1.0,0.0
18118680,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7952462434768677,0.4012460112571716,0.3654831945896148,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9194583296775818,0.6250576376914978,0.5948139429092407,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.8503522872924805,0.5664734244346619,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8060600757598877,0.4178597033023834,0.4003462195396423,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6794849038124084,0.2474494874477386,1.138481616973877,285.0058898925781,284.95001220703125,299.8692932128906,291.40167236328125,297.913330078125,297.2806396484375,285.00506591796875,1.0,0.7073521614074707,0.3307653069496155,0.3307653069496155,1.0,1.0,-3.6819236278533936,0.8991433382034302,2.782780170440674,0.0704621821641922,0.959658682346344,0.959658682346344,0.0,245.88194274902344,253.0,57272.62109375,0.0,4394.95947265625,1.0,279.4421691894531,283.1118469238281,294.38006591796875,298.0113525390625,293.1499938964844,293.1499938964844,279.1499938964844,33491.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700082540512084,1.0,0.0,0.0,3.7313640117645264,3.7313883304595934,9.290274078921356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.7529296875,0.0,1606.3975830078125,1895.4371337890625,0.0,4041.28125,0.9218812584877014,1.0,0.0,3.0,1.0,0.0
