time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118740,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7919225096702576,0.3997682929039001,0.3645299971103668,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.915104329586029,0.6228593587875366,0.5931593179702759,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.8527595400810242,0.5719319581985474,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.803225576877594,0.4172077178955078,0.4000599384307861,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6772006750106812,0.2471958845853805,1.138590693473816,284.89874267578125,284.95001220703125,299.8500061035156,291.38641357421875,297.8987731933594,297.26824951171875,284.8997497558594,1.0,0.7092978954315186,0.3305289149284363,0.3305289149284363,1.0,1.0,-3.685146570205689,0.8993112444877625,2.785835266113281,0.0700027346611023,0.8645670413970947,0.8645670413970947,0.0,249.091049194336,256.0,58000.140625,0.0,4424.0361328125,1.0,279.157958984375,282.98175048828125,294.4129333496094,298.1573486328125,293.1499938964844,293.1499938964844,279.45001220703125,38804.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791535139083862,1.0,0.0,0.0,3.6235463619232178,3.623570680618286,8.761147114455525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.23974609375,0.0,1524.767822265625,1895.4371337890625,0.0,4121.36083984375,0.9013851881027222,1.0,0.0,3.0,1.0,0.0
18118800,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7919225096702576,0.3997682929039001,0.3645299971103668,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.915104329586029,0.6228593587875366,0.5931593179702759,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.8527595400810242,0.5719319581985474,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.803225576877594,0.4172077178955078,0.4000599384307861,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6772006750106812,0.2471958845853805,1.138590693473816,284.89874267578125,284.95001220703125,299.8500061035156,291.38641357421875,297.8987731933594,297.26824951171875,284.8997497558594,1.0,0.7092978954315186,0.3305289149284363,0.3305289149284363,1.0,1.0,-3.685146570205689,0.8993112444877625,2.785835266113281,0.0700027346611023,0.8645670413970947,0.8645670413970947,0.0,249.091049194336,256.0,58000.140625,0.0,4424.0361328125,1.0,279.157958984375,282.98175048828125,294.4129333496094,298.1573486328125,293.1499938964844,293.1499938964844,279.45001220703125,38804.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791535139083862,1.0,0.0,0.0,3.6235463619232178,3.623570680618286,8.761147114455525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.23974609375,0.0,1524.767822265625,1895.4371337890625,0.0,4121.36083984375,0.9013851881027222,1.0,0.0,3.0,1.0,0.0
18118860,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7890568375587463,0.3991149067878723,0.3638657331466675,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.911296546459198,0.6215001940727234,0.5917841196060181,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.8561739325523376,0.5769534707069397,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8007109761238098,0.417063295841217,0.3998950719833374,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6751106977462769,0.2471506148576736,1.138598084449768,285.00506591796875,284.95001220703125,299.8296813964844,291.3724975585937,297.8919677734375,297.26629638671875,285.00421142578125,1.0,0.711181640625,0.3303058445453644,0.3303058445453644,1.0,1.0,-3.688541173934937,0.8995756506919861,2.7889654636383057,0.0694764629006385,0.9583638310432434,0.9583638310432434,0.0,252.0826416015625,259.0,57244.3125,0.0,4452.27734375,1.0,279.4421691894531,283.1122131347656,294.34991455078125,297.9792175292969,293.1499938964844,293.1499938964844,279.1499938964844,33518.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709787368774414,1.0,0.0,0.0,3.729187250137329,3.7292115688323975,9.27943801798392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.9912109375,0.0,1604.0928955078125,1895.4371337890625,0.0,4049.82470703125,0.9214053750038148,1.0,0.0,3.0,1.0,0.0
18118920,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7890568375587463,0.3991149067878723,0.3638657331466675,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.911296546459198,0.6215001940727234,0.5917841196060181,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.8561739325523376,0.5769534707069397,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8007109761238098,0.417063295841217,0.3998950719833374,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6751106977462769,0.2471506148576736,1.138598084449768,285.00506591796875,284.95001220703125,299.8296813964844,291.3724975585937,297.8919677734375,297.26629638671875,285.00421142578125,1.0,0.711181640625,0.3303058445453644,0.3303058445453644,1.0,1.0,-3.688541173934937,0.8995756506919861,2.7889654636383057,0.0694764629006385,0.9583638310432434,0.9583638310432434,0.0,252.0826416015625,259.0,57244.3125,0.0,4452.27734375,1.0,279.4421691894531,283.1122131347656,294.34991455078125,297.9792175292969,293.1499938964844,293.1499938964844,279.1499938964844,33518.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709787368774414,1.0,0.0,0.0,3.729187250137329,3.7292115688323975,9.27943801798392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.9912109375,0.0,1604.0928955078125,1895.4371337890625,0.0,4049.82470703125,0.9214053750038148,1.0,0.0,3.0,1.0,0.0
18118980,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7853078842163086,0.3972299695014953,0.3626030683517456,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9067063927650452,0.6188902258872986,0.5898036360740662,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.8576825857162476,0.5829976201057434,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7974322438240051,0.4159933626651764,0.3992789089679718,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6722795963287354,0.246416226029396,1.1368995904922483,284.8975830078125,284.95001220703125,299.8077697753906,291.36151123046875,297.8735046386719,297.2496643066406,284.8985595703125,1.0,0.712903618812561,0.3300827741622925,0.3300827741622925,1.0,1.0,-3.68913459777832,0.8990110754966736,2.790123462677002,0.06889658421278,0.862346351146698,0.862346351146698,0.0,255.5570068359375,262.0,57920.1484375,0.0,4475.81494140625,1.0,279.1579895019531,282.9828491210937,294.3857116699219,298.124755859375,293.1499938964844,293.1499938964844,279.45001220703125,38904.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979665458202362,1.0,0.0,0.0,3.617496490478516,3.617520570755005,8.731914817872166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.998046875,0.0,1518.845703125,1895.4371337890625,0.0,4125.81494140625,0.9001078605651855,1.0,0.0,3.0,1.0,0.0
18119040,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7853078842163086,0.3972299695014953,0.3626030683517456,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9067063927650452,0.6188902258872986,0.5898036360740662,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.8576825857162476,0.5829976201057434,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7974322438240051,0.4159933626651764,0.3992789089679718,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6722795963287354,0.246416226029396,1.1368995904922483,284.8975830078125,284.95001220703125,299.8077697753906,291.36151123046875,297.8735046386719,297.2496643066406,284.8985595703125,1.0,0.712903618812561,0.3300827741622925,0.3300827741622925,1.0,1.0,-3.68913459777832,0.8990110754966736,2.790123462677002,0.06889658421278,0.862346351146698,0.862346351146698,0.0,255.5570068359375,262.0,57920.1484375,0.0,4475.81494140625,1.0,279.1579895019531,282.9828491210937,294.3857116699219,298.124755859375,293.1499938964844,293.1499938964844,279.45001220703125,38904.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979665458202362,1.0,0.0,0.0,3.617496490478516,3.617520570755005,8.731914817872166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.998046875,0.0,1518.845703125,1895.4371337890625,0.0,4125.81494140625,0.9001078605651855,1.0,0.0,3.0,1.0,0.0
18119100,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7834152579307556,0.39666947722435,0.3619369864463806,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9044529795646667,0.6179555058479309,0.5887505412101746,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.8588441610336304,0.5860456228256226,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7957352995872498,0.4156751334667206,0.3988828361034393,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.670754075050354,0.2461214661598205,1.1354821920394895,285.01123046875,284.95001220703125,299.7962646484375,291.3570556640625,297.86749267578125,297.2456970214844,285.0124206542969,1.0,0.7136572003364563,0.3299712240695953,0.3299712240695953,1.0,1.0,-3.6885480880737305,0.8984726071357727,2.7900755405426025,0.0684591829776763,0.9395419359207152,0.9395419359207152,0.0,257.27423095703125,262.0,57029.828125,0.0,4485.0146484375,1.0,279.4009094238281,283.1205749511719,294.3249206542969,297.9067687988281,293.1499938964844,293.1499938964844,279.45001220703125,34441.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734357595443726,1.0,0.0,0.0,3.6578972339630127,3.657921075820923,8.928042802835989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.01953125,0.0,1530.2890625,1895.4371337890625,0.0,4071.406982421875,0.9075374603271484,1.0,0.0,3.0,1.0,0.0
18119160,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7820125818252563,0.3962117731571197,0.3615875542163849,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.902735710144043,0.617149293422699,0.5880476832389832,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.860145628452301,0.588558554649353,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7944621443748474,0.4154641628265381,0.3987289071083069,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6695874929428101,0.2458987534046173,1.1347055435180664,285.0023498535156,284.95001220703125,299.78436279296875,291.353271484375,297.86279296875,297.2435913085937,285.0012512207031,1.0,0.7144516110420227,0.3298750221729278,0.3298750221729278,1.0,1.0,-3.689184665679932,0.8983399271965027,2.790844917297364,0.0681749358773231,0.9536731839179992,0.9536731839179992,0.0,258.7520751953125,265.0,57107.94921875,0.0,4496.1025390625,1.0,279.4429626464844,283.1129150390625,294.3269348144531,297.9472351074219,293.1499938964844,293.1499938964844,279.1499938964844,33586.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708430767059326,1.0,0.0,0.0,3.720658302307129,3.720682621002197,9.2370407855924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.1787109375,0.0,1594.7996826171875,1895.4371337890625,0.0,4048.631103515625,0.9193183779716492,1.0,0.0,3.0,1.0,0.0
18119220,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7781814932823181,0.3941185176372528,0.3601210117340088,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8983693718910217,0.6143162250518799,0.5858377814292908,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.8608512878417969,0.5946784615516663,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7910670042037964,0.4141711294651031,0.3978794813156128,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6665136814117432,0.244856983423233,1.1315011978149414,284.8972473144531,284.95001220703125,299.75946044921875,291.3475341796875,297.8421936035156,297.22509765625,284.898193359375,1.0,0.7158467769622803,0.3296825885772705,0.3296825885772705,1.0,1.0,-3.687254905700684,0.8971352577209473,2.7901196479797363,0.0675074830651283,0.858087420463562,0.858087420463562,0.0,262.216552734375,268.0,57722.86328125,0.0,4512.5546875,1.0,279.1581115722656,282.9873352050781,294.368896484375,298.0947265625,293.1499938964844,293.1499938964844,279.45001220703125,39037.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790059328079224,1.0,0.0,0.0,3.601027250289917,3.6010513305664062,8.652589826851909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.8935546875,0.0,1501.7882080078125,1895.4371337890625,0.0,4120.076171875,0.8965680003166199,1.0,0.0,3.0,1.0,0.0
18119280,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7781814932823181,0.3941185176372528,0.3601210117340088,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8983693718910217,0.6143162250518799,0.5858377814292908,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.8608512878417969,0.5946784615516663,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7910670042037964,0.4141711294651031,0.3978794813156128,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6665136814117432,0.244856983423233,1.1315011978149414,284.8972473144531,284.95001220703125,299.75946044921875,291.3475341796875,297.8421936035156,297.22509765625,284.898193359375,1.0,0.7158467769622803,0.3296825885772705,0.3296825885772705,1.0,1.0,-3.687254905700684,0.8971352577209473,2.7901196479797363,0.0675074830651283,0.858087420463562,0.858087420463562,0.0,262.216552734375,268.0,57722.86328125,0.0,4512.5546875,1.0,279.1581115722656,282.9873352050781,294.368896484375,298.0947265625,293.1499938964844,293.1499938964844,279.45001220703125,39037.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790059328079224,1.0,0.0,0.0,3.601027250289917,3.6010513305664062,8.652589826851909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.8935546875,0.0,1501.7882080078125,1895.4371337890625,0.0,4120.076171875,0.8965680003166199,1.0,0.0,3.0,1.0,0.0
18119340,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7748907208442688,0.3929311335086822,0.3589608073234558,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8945072889328003,0.6123932003974915,0.5839188098907471,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.8625456094741821,0.6000247597694397,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7880757451057434,0.4134663343429565,0.3971691131591797,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.663713276386261,0.2441131323575973,1.1282551288604736,284.99981689453125,284.95001220703125,299.7331237792969,291.34405517578125,297.82958984375,297.2174987792969,284.9989318847656,1.0,0.7171021103858948,0.3294901549816131,0.3294901549816131,1.0,1.0,-3.68521785736084,0.8959050178527832,2.7893128395080566,0.0666962340474128,0.9470500946044922,0.9470500946044922,0.0,265.356689453125,271.0,56893.53515625,0.0,4526.662109375,1.0,279.4419860839844,283.1159362792969,294.3162536621094,297.92193603515625,293.1499938964844,293.1499938964844,279.1499938964844,33676.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697609543800354,1.0,0.0,0.0,3.702306747436523,3.7023308277130127,9.146144748228836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.05078125,0.0,1574.51123046875,1895.4371337890625,0.0,4039.10302734375,0.915449321269989,1.0,0.0,3.0,1.0,0.0
18119400,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7748907208442688,0.3929311335086822,0.3589608073234558,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8945072889328003,0.6123932003974915,0.5839188098907471,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.8625456094741821,0.6000247597694397,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7880757451057434,0.4134663343429565,0.3971691131591797,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.663713276386261,0.2441131323575973,1.1282551288604736,284.99981689453125,284.95001220703125,299.7331237792969,291.34405517578125,297.82958984375,297.2174987792969,284.9989318847656,1.0,0.7171021103858948,0.3294901549816131,0.3294901549816131,1.0,1.0,-3.68521785736084,0.8959050178527832,2.7893128395080566,0.0666962340474128,0.9470500946044922,0.9470500946044922,0.0,265.356689453125,271.0,56893.53515625,0.0,4526.662109375,1.0,279.4419860839844,283.1159362792969,294.3162536621094,297.92193603515625,293.1499938964844,293.1499938964844,279.1499938964844,33676.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697609543800354,1.0,0.0,0.0,3.702306747436523,3.7023308277130127,9.146144748228836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.05078125,0.0,1574.51123046875,1895.4371337890625,0.0,4039.10302734375,0.915449321269989,1.0,0.0,3.0,1.0,0.0
18119460,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7707104682922363,0.3906880617141723,0.3573717474937439,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8897246718406677,0.6093964576721191,0.5815675258636475,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9985328316688538,0.8626216053962708,0.6034247279167175,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7842805981636047,0.4119984805583954,0.3961736857891083,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6602622270584106,0.2428786009550094,1.1242557764053345,284.8968811035156,284.95001220703125,299.7054138183594,291.3426513671875,297.8078918457031,297.198486328125,284.8976745605469,1.0,0.7180588245391846,0.3293484449386596,0.3293484449386596,1.0,1.0,-3.678579568862915,0.8934773206710815,2.785102128982544,0.0659407749772071,0.8521580696105957,0.8521580696105957,0.0,269.1889038085937,274.0,57424.2265625,0.0,4532.2373046875,1.0,279.1582336425781,282.99371337890625,294.3619384765625,298.0694274902344,293.1499938964844,293.1499938964844,279.45001220703125,39179.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774832129478456,1.0,0.0,0.0,3.5766396522521973,3.5766634941101074,8.535788538210909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.21044921875,0.0,1476.3829345703125,1895.4371337890625,0.0,4106.8076171875,0.8912761807441711,1.0,0.0,3.0,1.0,0.0
18119520,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7707104682922363,0.3906880617141723,0.3573717474937439,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8897246718406677,0.6093964576721191,0.5815675258636475,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9985328316688538,0.8626216053962708,0.6034247279167175,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7842805981636047,0.4119984805583954,0.3961736857891083,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6602622270584106,0.2428786009550094,1.1242557764053345,284.8968811035156,284.95001220703125,299.7054138183594,291.3426513671875,297.8078918457031,297.198486328125,284.8976745605469,1.0,0.7180588245391846,0.3293484449386596,0.3293484449386596,1.0,1.0,-3.678579568862915,0.8934773206710815,2.785102128982544,0.0659407749772071,0.8521580696105957,0.8521580696105957,0.0,269.1889038085937,274.0,57424.2265625,0.0,4532.2373046875,1.0,279.1582336425781,282.99371337890625,294.3619384765625,298.0694274902344,293.1499938964844,293.1499938964844,279.45001220703125,39179.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774832129478456,1.0,0.0,0.0,3.5766396522521973,3.5766634941101074,8.535788538210909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.21044921875,0.0,1476.3829345703125,1895.4371337890625,0.0,4106.8076171875,0.8912761807441711,1.0,0.0,3.0,1.0,0.0
18119580,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7670848965644836,0.3893468677997589,0.3560966253280639,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8854607343673706,0.6072967648506165,0.5795111060142517,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9964857697486876,0.8646016120910645,0.6046227216720581,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7809008359909058,0.4111178517341614,0.3953207731246948,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6571155786514282,0.2419590204954147,1.1203140020370483,284.99566650390625,284.95001220703125,299.6763916015625,291.34307861328125,297.797119140625,297.1943054199219,284.9947814941406,1.0,0.7186623215675354,0.3292067348957062,0.3292067348957062,1.0,1.0,-3.670229196548462,0.8905636072158813,2.77966570854187,0.0648090615868568,0.9367662072181702,0.9367662072181702,0.0,272.6127624511719,277.0,56531.60546875,0.0,4530.4970703125,1.0,279.4417724609375,283.1199951171875,294.31256103515625,297.8959045410156,293.1499938964844,293.1499938964844,279.1499938964844,33799.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967692732810974,1.0,0.0,0.0,3.6743996143341056,3.6744234561920166,9.008781489683316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.4052734375,0.0,1543.9111328125,1895.4371337890625,0.0,4020.855224609375,0.9092491269111632,1.0,0.0,3.0,1.0,0.0
18119640,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7670848965644836,0.3893468677997589,0.3560966253280639,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8854607343673706,0.6072967648506165,0.5795111060142517,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9964857697486876,0.8646016120910645,0.6046227216720581,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7809008359909058,0.4111178517341614,0.3953207731246948,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6571155786514282,0.2419590204954147,1.1203140020370483,284.99566650390625,284.95001220703125,299.6763916015625,291.34307861328125,297.797119140625,297.1943054199219,284.9947814941406,1.0,0.7186623215675354,0.3292067348957062,0.3292067348957062,1.0,1.0,-3.670229196548462,0.8905636072158813,2.77966570854187,0.0648090615868568,0.9367662072181702,0.9367662072181702,0.0,272.6127624511719,277.0,56531.60546875,0.0,4530.4970703125,1.0,279.4417724609375,283.1199951171875,294.31256103515625,297.8959045410156,293.1499938964844,293.1499938964844,279.1499938964844,33799.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967692732810974,1.0,0.0,0.0,3.6743996143341056,3.6744234561920166,9.008781489683316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.4052734375,0.0,1543.9111328125,1895.4371337890625,0.0,4020.855224609375,0.9092491269111632,1.0,0.0,3.0,1.0,0.0
18119700,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7653155326843262,0.3882452547550201,0.3554334044456482,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8833887577056885,0.6058168411254883,0.5784696340560913,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9954847097396852,0.8649564981460571,0.6052173376083374,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7792741060256958,0.4103924632072449,0.3949019908905029,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6556187272071838,0.2413370013236999,1.1184427738189695,284.8735046386719,284.95001220703125,299.661376953125,291.3439025878906,297.7881774902344,297.1877746582031,284.8722229003906,1.0,0.7189425826072693,0.3291358947753906,0.3291358947753906,1.0,1.0,-3.666146278381348,0.8891286849975586,2.777017593383789,0.0643818974494934,0.8508381247520447,0.8508381247520447,0.0,274.2993469238281,277.0,57320.76171875,0.0,4529.70263671875,1.0,279.19775390625,282.9759826660156,294.3699951171875,298.104736328125,293.1499938964844,293.1499938964844,279.1499938964844,38202.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973324179649353,1.0,0.0,0.0,3.630597114562988,3.6306211948394775,8.795274766271177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.0654296875,0.0,1528.08154296875,1895.4371337890625,0.0,4070.42822265625,0.9002631306648254,1.0,0.0,3.0,1.0,0.0
18119760,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7630070447921753,0.3870199024677276,0.3544212877750397,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8807675242424011,0.6041861772537231,0.5770416259765625,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9940086007118224,0.8652006387710571,0.6054157018661499,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7771535515785217,0.4095334112644195,0.3942047357559204,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6537014842033386,0.2405999153852462,1.1157100200653076,284.8974609375,284.95001220703125,299.64605712890625,291.3451232910156,297.7783508300781,297.1800231933594,284.8985900878906,1.0,0.7190430760383606,0.3291263580322265,0.3291263580322265,1.0,1.0,-3.659324884414673,0.8870797157287598,2.772245407104492,0.0639001503586769,0.8440859913825989,0.8440859913825989,0.0,276.317626953125,280.0,56969.48828125,0.0,4523.38232421875,1.0,279.1578674316406,283.0045166015625,294.3619689941406,298.04119873046875,293.1499938964844,293.1499938964844,279.45001220703125,39345.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748415946960448,1.0,0.0,0.0,3.537928342819214,3.537951707839966,8.35201660720486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.61474609375,0.0,1436.2813720703125,1895.4371337890625,0.0,4083.72509765625,0.8830627799034119,1.0,0.0,3.0,1.0,0.0
18119820,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7597876191139221,0.385594755411148,0.3530591428279876,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8769640922546387,0.6019744277000427,0.5748674273490906,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9922725558280944,0.8672988414764404,0.606711745262146,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7741543650627136,0.4085535705089569,0.3932423591613769,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6508704423904419,0.2395781874656677,1.1112310886383057,284.9939270019531,284.95001220703125,299.614501953125,291.3485412597656,297.76904296875,297.1782531738281,284.9930419921875,1.0,0.7193343043327332,0.329107254743576,0.329107254743576,1.0,1.0,-3.650074243545532,0.8843034505844116,2.76577091217041,0.0630965828895568,0.926696479320526,0.926696479320526,0.0,279.28271484375,283.0,56100.82421875,0.0,4516.265625,1.0,279.44146728515625,283.127685546875,294.3160400390625,297.8716735839844,293.1499938964844,293.1499938964844,279.1499938964844,33807.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646250009536744,1.0,0.0,0.0,3.638419628143311,3.638442993164064,8.833216043058201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.2763671875,0.0,1503.973876953125,1895.4371337890625,0.0,3993.70458984375,0.9011682868003844,1.0,0.0,3.0,1.0,0.0
18119880,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7597876191139221,0.385594755411148,0.3530591428279876,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8769640922546387,0.6019744277000427,0.5748674273490906,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9922725558280944,0.8672988414764404,0.606711745262146,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7741543650627136,0.4085535705089569,0.3932423591613769,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6508704423904419,0.2395781874656677,1.1112310886383057,284.9939270019531,284.95001220703125,299.614501953125,291.3485412597656,297.76904296875,297.1782531738281,284.9930419921875,1.0,0.7193343043327332,0.329107254743576,0.329107254743576,1.0,1.0,-3.650074243545532,0.8843034505844116,2.76577091217041,0.0630965828895568,0.926696479320526,0.926696479320526,0.0,279.28271484375,283.0,56100.82421875,0.0,4516.265625,1.0,279.44146728515625,283.127685546875,294.3160400390625,297.8716735839844,293.1499938964844,293.1499938964844,279.1499938964844,33807.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646250009536744,1.0,0.0,0.0,3.638419628143311,3.638442993164064,8.833216043058201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.2763671875,0.0,1503.973876953125,1895.4371337890625,0.0,3993.70458984375,0.9011682868003844,1.0,0.0,3.0,1.0,0.0
18119940,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7559690475463867,0.3832022547721863,0.3513054251670837,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8725542426109314,0.5987739562988281,0.5722914934158325,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9898613095283508,0.8677710890769958,0.6074235439300537,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.770635187625885,0.4068876802921295,0.3920316100120544,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6476470232009888,0.2381246387958526,1.1061416864395142,284.90069580078125,284.95001220703125,299.5817565917969,291.35308837890625,297.7506103515625,297.1650085449219,284.9014587402344,1.0,0.7195005416870117,0.3290881514549255,0.3290881514549255,1.0,1.0,-3.63815188407898,0.8807318210601807,2.757420063018799,0.0623258017003536,0.8377305865287781,0.8377305865287781,0.0,282.76959228515625,286.0,56504.1015625,0.0,4505.0087890625,1.0,279.15850830078125,283.0175170898437,294.3683166503906,298.01788330078125,293.1499938964844,293.1499938964844,279.45001220703125,39297.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715384840965272,1.0,0.0,0.0,3.498244047164917,3.49826717376709,8.165701501638978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.96240234375,0.0,1394.44384765625,1895.4371337890625,0.0,4054.747802734375,0.8743048906326294,1.0,0.0,3.0,1.0,0.0
18120000,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7559690475463867,0.3832022547721863,0.3513054251670837,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8725542426109314,0.5987739562988281,0.5722914934158325,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9898613095283508,0.8677710890769958,0.6074235439300537,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.770635187625885,0.4068876802921295,0.3920316100120544,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6476470232009888,0.2381246387958526,1.1061416864395142,284.90069580078125,284.95001220703125,299.5817565917969,291.35308837890625,297.7506103515625,297.1650085449219,284.9014587402344,1.0,0.7195005416870117,0.3290881514549255,0.3290881514549255,1.0,1.0,-3.63815188407898,0.8807318210601807,2.757420063018799,0.0623258017003536,0.8377305865287781,0.8377305865287781,0.0,282.76959228515625,286.0,56504.1015625,0.0,4505.0087890625,1.0,279.15850830078125,283.0175170898437,294.3683166503906,298.01788330078125,293.1499938964844,293.1499938964844,279.45001220703125,39297.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715384840965272,1.0,0.0,0.0,3.498244047164917,3.49826717376709,8.165701501638978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.96240234375,0.0,1394.44384765625,1895.4371337890625,0.0,4054.747802734375,0.8743048906326294,1.0,0.0,3.0,1.0,0.0
18120060,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7528983354568481,0.3816807866096496,0.349871814250946,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8689145445823669,0.5964441895484924,0.5700221657752991,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9881174564361572,0.8696592450141907,0.6085971593856812,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7677631974220276,0.4058128297328949,0.3909891247749328,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6449137330055237,0.2369972914457321,1.101217269897461,284.9923095703125,284.95001220703125,299.5478515625,291.3586120605469,297.7411804199219,297.16363525390625,284.9914245605469,1.0,0.7196300625801086,0.3291532397270202,0.3291532397270202,1.0,1.0,-3.6279220581054688,0.8779299855232239,2.7499921321868896,0.0617281980812549,0.917142927646637,0.917142927646637,0.0,285.628173828125,289.0,55654.828125,0.0,4494.5703125,1.0,279.4411926269531,283.1358337402344,294.3254089355469,297.8529663085937,293.1499938964844,293.1499938964844,279.1499938964844,33783.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612096548080444,1.0,0.0,0.0,3.601215362548828,3.601238489151001,8.653494205645984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.1884765625,0.0,1463.20166015625,1895.4371337890625,0.0,3963.361083984375,0.8927890658378601,1.0,0.0,3.0,1.0,0.0
18120120,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7528983354568481,0.3816807866096496,0.349871814250946,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8689145445823669,0.5964441895484924,0.5700221657752991,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9881174564361572,0.8696592450141907,0.6085971593856812,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7677631974220276,0.4058128297328949,0.3909891247749328,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6449137330055237,0.2369972914457321,1.101217269897461,284.9923095703125,284.95001220703125,299.5478515625,291.3586120605469,297.7411804199219,297.16363525390625,284.9914245605469,1.0,0.7196300625801086,0.3291532397270202,0.3291532397270202,1.0,1.0,-3.6279220581054688,0.8779299855232239,2.7499921321868896,0.0617281980812549,0.917142927646637,0.917142927646637,0.0,285.628173828125,289.0,55654.828125,0.0,4494.5703125,1.0,279.4411926269531,283.1358337402344,294.3254089355469,297.8529663085937,293.1499938964844,293.1499938964844,279.1499938964844,33783.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612096548080444,1.0,0.0,0.0,3.601215362548828,3.601238489151001,8.653494205645984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.1884765625,0.0,1463.20166015625,1895.4371337890625,0.0,3963.361083984375,0.8927890658378601,1.0,0.0,3.0,1.0,0.0
18120180,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7492152452468872,0.379212886095047,0.348040372133255,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8646525740623474,0.5931459069252014,0.5673432350158691,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9856364130973816,0.8699303269386292,0.6091622710227966,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.764355480670929,0.4040645956993103,0.3896929025650024,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6417734622955322,0.2354443818330764,1.0956571102142334,284.9024658203125,284.95001220703125,299.5128479003906,291.3648376464844,297.72271728515625,297.15087890625,284.90313720703125,1.0,0.7196531891822815,0.3292183578014374,0.3292183578014374,1.0,1.0,-3.614936590194702,0.8743146657943726,2.74062180519104,0.061155080795288,0.8307788968086243,0.8307788968086243,0.0,289.06005859375,292.0,56021.53125,0.0,4480.126953125,1.0,279.1588439941406,283.0297241210937,294.3794860839844,297.9991455078125,293.1499938964844,293.1499938964844,279.45001220703125,39289.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968020498752594,1.0,0.0,0.0,3.457928419113159,3.457951068878174,7.978574103617575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.08837890625,0.0,1353.1134033203125,1895.4371337890625,0.0,4023.75048828125,0.8654211759567261,1.0,0.0,3.0,1.0,0.0
18120240,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7492152452468872,0.379212886095047,0.348040372133255,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8646525740623474,0.5931459069252014,0.5673432350158691,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9856364130973816,0.8699303269386292,0.6091622710227966,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.764355480670929,0.4040645956993103,0.3896929025650024,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6417734622955322,0.2354443818330764,1.0956571102142334,284.9024658203125,284.95001220703125,299.5128479003906,291.3648376464844,297.72271728515625,297.15087890625,284.90313720703125,1.0,0.7196531891822815,0.3292183578014374,0.3292183578014374,1.0,1.0,-3.614936590194702,0.8743146657943726,2.74062180519104,0.061155080795288,0.8307788968086243,0.8307788968086243,0.0,289.06005859375,292.0,56021.53125,0.0,4480.126953125,1.0,279.1588439941406,283.0297241210937,294.3794860839844,297.9991455078125,293.1499938964844,293.1499938964844,279.45001220703125,39289.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968020498752594,1.0,0.0,0.0,3.457928419113159,3.457951068878174,7.978574103617575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.08837890625,0.0,1353.1134033203125,1895.4371337890625,0.0,4023.75048828125,0.8654211759567261,1.0,0.0,3.0,1.0,0.0
18120300,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7474920153617859,0.3783617615699768,0.347143679857254,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8626440167427063,0.5918708443641663,0.5660034418106079,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9845030307769777,0.8707311749458313,0.6095073819160461,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7627421617507935,0.4034342765808105,0.3890204429626465,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6402522921562195,0.2347902208566665,1.0926491022109983,285.0052490234375,284.95001220703125,299.4949645996094,291.3681640625,297.7173767089844,297.1496887207031,285.00567626953125,1.0,0.719599723815918,0.3292509019374847,0.3292509019374847,1.0,1.0,-3.608227014541626,0.8724470734596252,2.735780000686645,0.0607262402772903,0.9005981683731079,0.9005981683731079,0.0,290.6383972167969,292.0,55162.8828125,0.0,4471.49951171875,1.0,279.3970031738281,283.1557922363281,294.3270874023437,297.7911376953125,293.1499938964844,293.1499938964844,279.45001220703125,34442.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609437584877014,1.0,0.0,0.0,3.5024304389953613,3.502452850341797,8.185257343029662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.369140625,0.0,1363.9190673828125,1895.4371337890625,0.0,3960.993896484375,0.8729216456413269,1.0,0.0,3.0,1.0,0.0
18120360,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7462193965911865,0.3775919377803802,0.3465251624584198,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8611007332801819,0.5906943678855896,0.5649681091308594,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9838088750839232,0.8715876936912537,0.6101837754249573,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7615448832511902,0.402893990278244,0.3885664939880371,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6390747427940369,0.2342092096805572,1.0902730226516724,284.9903869628906,284.95001220703125,299.476806640625,291.37158203125,297.71295166015625,297.14971923828125,284.9892578125,1.0,0.7196542620658875,0.3293062150478363,0.3293062150478363,1.0,1.0,-3.603645086288452,0.8712720274925232,2.732372999191284,0.0605686828494071,0.907384991645813,0.907384991645813,0.0,291.89990234375,295.0,55186.85546875,0.0,4466.74462890625,1.0,279.4412841796875,283.1439819335937,294.3374328613281,297.8361511230469,293.1499938964844,293.1499938964844,279.1499938964844,33753.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575818777084352,1.0,0.0,0.0,3.56331205368042,3.5633349418640137,8.472294439343386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4736328125,0.0,1422.43359375,1895.4371337890625,0.0,3931.001220703125,0.884108304977417,1.0,0.0,3.0,1.0,0.0
18120420,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7426506280899048,0.3750536441802978,0.3446241319179535,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8569719791412354,0.587302565574646,0.5621940493583679,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9812419414520264,0.8716540336608887,0.610603928565979,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7582361698150635,0.4010680019855499,0.3871919512748718,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.635994553565979,0.2325614690780639,1.0842682123184204,284.90411376953125,284.95001220703125,299.4397888183594,291.37860107421875,297.6943664550781,297.1373596191406,284.9046630859375,1.0,0.7195565700531006,0.329416811466217,0.329416811466217,1.0,1.0,-3.589657783508301,0.8675009608268738,2.7221570014953613,0.0600737705826759,0.8236246109008789,0.8236246109008789,0.0,295.3037109375,298.0,55513.0390625,0.0,4449.51416015625,1.0,279.1592102050781,283.0423583984375,294.3927001953125,297.98114013671875,293.1499938964844,293.1499938964844,279.45001220703125,39281.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643092751502992,1.0,0.0,0.0,3.41590428352356,3.415926694869995,7.785826028339216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.59521484375,0.0,1310.9661865234375,1895.4371337890625,0.0,3990.90478515625,0.8561748266220093,1.0,0.0,3.0,1.0,0.0
18120480,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7426506280899048,0.3750536441802978,0.3446241319179535,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8569719791412354,0.587302565574646,0.5621940493583679,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9812419414520264,0.8716540336608887,0.610603928565979,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7582361698150635,0.4010680019855499,0.3871919512748718,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.635994553565979,0.2325614690780639,1.0842682123184204,284.90411376953125,284.95001220703125,299.4397888183594,291.37860107421875,297.6943664550781,297.1373596191406,284.9046630859375,1.0,0.7195565700531006,0.329416811466217,0.329416811466217,1.0,1.0,-3.589657783508301,0.8675009608268738,2.7221570014953613,0.0600737705826759,0.8236246109008789,0.8236246109008789,0.0,295.3037109375,298.0,55513.0390625,0.0,4449.51416015625,1.0,279.1592102050781,283.0423583984375,294.3927001953125,297.98114013671875,293.1499938964844,293.1499938964844,279.45001220703125,39281.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643092751502992,1.0,0.0,0.0,3.41590428352356,3.415926694869995,7.785826028339216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.59521484375,0.0,1310.9661865234375,1895.4371337890625,0.0,3990.90478515625,0.8561748266220093,1.0,0.0,3.0,1.0,0.0
18120540,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7397233843803406,0.3733363747596741,0.3430379331111908,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8535104393959045,0.5847318172454834,0.5597235560417175,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9793285727500916,0.8730729818344116,0.611478865146637,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.755489706993103,0.3998044729232788,0.3859899938106537,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6333196759223938,0.2312238812446594,1.0784626007080078,284.9881896972656,284.95001220703125,299.4017944335937,291.3856811523437,297.6841735839844,297.1362609863281,284.9873352050781,1.0,0.7194457054138184,0.3295274078845978,0.3295274078845978,1.0,1.0,-3.577392816543579,0.8642410635948181,2.713151693344116,0.059509839862585,0.8971115946769714,0.8971115946769714,0.0,298.1334228515625,301.0,54689.71875,0.0,4433.54052734375,1.0,279.44049072265625,283.1529846191406,294.3515930175781,297.8197326660156,293.1499938964844,293.1499938964844,279.75,33799.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538235068321228,1.0,0.0,0.0,3.52160382270813,3.521626234054565,8.275119398604147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.6328125,0.0,1379.0718994140625,1895.4371337890625,0.0,3897.341064453125,0.8749479651451111,1.0,0.0,3.0,1.0,0.0
