time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120600,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7397233843803406,0.3733363747596741,0.3430379331111908,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8535104393959045,0.5847318172454834,0.5597235560417175,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9793285727500916,0.8730729818344116,0.611478865146637,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.755489706993103,0.3998044729232788,0.3859899938106537,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6333196759223938,0.2312238812446594,1.0784626007080078,284.9881896972656,284.95001220703125,299.4017944335937,291.3856811523437,297.6841735839844,297.1362609863281,284.9873352050781,1.0,0.7194457054138184,0.3295274078845978,0.3295274078845978,1.0,1.0,-3.577392816543579,0.8642410635948181,2.713151693344116,0.059509839862585,0.8971115946769714,0.8971115946769714,0.0,298.1334228515625,301.0,54689.71875,0.0,4433.54052734375,1.0,279.44049072265625,283.1529846191406,294.3515930175781,297.8197326660156,293.1499938964844,293.1499938964844,279.75,33799.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538235068321228,1.0,0.0,0.0,3.52160382270813,3.521626234054565,8.275119398604147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.6328125,0.0,1379.0718994140625,1895.4371337890625,0.0,3897.341064453125,0.8749479651451111,1.0,0.0,3.0,1.0,0.0
18120660,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.7372494339942932,0.3717955946922302,0.3417649567127228,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8505313396453857,0.5823882222175598,0.5576287508010864,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9778070449829102,0.8746250867843628,0.6126424074172974,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7531968951225281,0.3987505137920379,0.3850947022438049,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6310428380966187,0.2300552129745483,1.0736922025680542,285.0441589355469,284.95001220703125,299.3628845214844,291.3926086425781,297.6755065917969,297.13720703125,285.04168701171875,1.0,0.7195632457733154,0.3296828866004944,0.3296828866004944,1.0,1.0,-3.5679244995117188,0.8619390726089478,2.705985307693481,0.0593630298972129,0.9980103969573976,0.9980103969573976,0.0,300.7399597167969,304.0,54129.09375,0.0,4423.81982421875,1.0,279.7412414550781,283.2315979003906,294.3633728027344,297.78045654296875,293.1499938964844,293.1499938964844,279.45001220703125,31227.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452250599861144,1.0,0.0,0.0,3.710851192474365,3.710874795913696,9.188409535454412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.09521484375,0.0,1565.62548828125,1895.4371337890625,0.0,3819.845458984375,0.9155504703521729,1.0,0.0,3.0,1.0,0.0
18120720,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.7372494339942932,0.3717955946922302,0.3417649567127228,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8505313396453857,0.5823882222175598,0.5576287508010864,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9778070449829102,0.8746250867843628,0.6126424074172974,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7531968951225281,0.3987505137920379,0.3850947022438049,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6310428380966187,0.2300552129745483,1.0736922025680542,285.0441589355469,284.95001220703125,299.3628845214844,291.3926086425781,297.6755065917969,297.13720703125,285.04168701171875,1.0,0.7195632457733154,0.3296828866004944,0.3296828866004944,1.0,1.0,-3.5679244995117188,0.8619390726089478,2.705985307693481,0.0593630298972129,0.9980103969573976,0.9980103969573976,0.0,300.7399597167969,304.0,54129.09375,0.0,4423.81982421875,1.0,279.7412414550781,283.2315979003906,294.3633728027344,297.78045654296875,293.1499938964844,293.1499938964844,279.45001220703125,31227.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452250599861144,1.0,0.0,0.0,3.710851192474365,3.710874795913696,9.188409535454412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.09521484375,0.0,1565.62548828125,1895.4371337890625,0.0,3819.845458984375,0.9155504703521729,1.0,0.0,3.0,1.0,0.0
18120780,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.733814001083374,0.3690382242202759,0.339815229177475,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8466194868087769,0.5788195133209229,0.5548564791679382,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9749985933303832,0.8738490343093872,0.6126623749732971,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7500507235527039,0.3967624604701996,0.3836974799633026,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6280957460403442,0.2283178120851516,1.067704677581787,284.8800354003906,284.95001220703125,299.3260192871094,291.39874267578125,297.6545104980469,297.12158203125,284.8810729980469,1.0,0.719428300857544,0.3298271298408508,0.3298271298408508,1.0,1.0,-3.5533993244171143,0.8580999970436096,2.6952993869781494,0.0590041652321815,0.8754451274871826,0.8754451274871826,0.0,304.19317626953125,304.0,54941.74609375,0.0,4405.6318359375,1.0,279.4587707519531,283.046630859375,294.4364929199219,297.9898681640625,293.1499938964844,293.1499938964844,279.45001220703125,37984.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562551379203796,1.0,0.0,0.0,3.658249855041504,3.658274173736572,8.929764021559095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.4267578125,0.0,1557.2484130859375,1895.4371337890625,0.0,3919.13427734375,0.9080327153205872,1.0,0.0,3.0,1.0,0.0
18120840,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7334988117218018,0.368824303150177,0.3396237790584564,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8462674617767334,0.5785374045372009,0.5545939803123474,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9747246503829956,0.8738013505935669,0.6126185059547424,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7497604489326477,0.3965990543365478,0.3835515975952148,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.627823531627655,0.2281708568334579,1.06710946559906,284.8822326660156,284.95001220703125,299.3231201171875,291.3992004394531,297.6529235839844,297.1204528808594,284.8831787109375,1.0,0.7193909287452698,0.3298383355140686,0.3298383355140686,1.0,1.0,-3.551908731460572,0.8576950430870056,2.694213628768921,0.0589351318776607,0.8736056089401245,0.8736056089401245,0.0,304.49139404296875,292.0,54901.80859375,0.0,4403.43115234375,1.0,279.4569702148437,283.0494079589844,294.43359375,297.9818420410156,293.1499938964844,293.1499938964844,279.75,38067.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564143419265748,1.0,0.0,0.0,3.6506714820861816,3.65069580078125,8.892805567484174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.87060546875,0.0,1549.3846435546875,1895.4371337890625,0.0,3920.559326171875,0.9065600037574768,1.0,0.0,3.0,1.0,0.0
18120900,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7329350709915161,0.3677163422107696,0.3383563458919525,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8457430601119995,0.5769599080085754,0.5528281331062317,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9750308394432068,0.8741031885147095,0.6124711632728577,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7494204044342041,0.3957304656505584,0.3825308680534363,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6272473931312561,0.2273068726062774,1.0626564025878906,284.9963684082031,284.95001220703125,299.3029479980469,291.4022827148437,297.6456298828125,297.117431640625,284.99786376953125,1.0,0.7173905968666077,0.3299160599708557,0.3299160599708557,1.0,1.0,-3.541494607925415,0.8548635840415955,2.686630964279175,0.0584250725805759,0.945684254169464,0.945684254169464,0.0,303.45245361328125,292.0,53880.6875,0.0,4369.2119140625,1.0,279.70147705078125,283.19024658203125,294.37384033203125,297.7631530761719,293.1499938964844,293.1499938964844,279.75,34440.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95025235414505,1.0,0.0,0.0,3.683504819869995,3.683528900146485,9.05348485957802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.529296875,0.0,1558.9892578125,1895.4371337890625,0.0,3865.2353515625,0.9131567478179932,1.0,0.0,3.0,1.0,0.0
18120960,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7336315512657166,0.3668249249458313,0.3374190330505371,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8466312885284424,0.5756098628044128,0.5514119863510132,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9769390821456908,0.874661386013031,0.6127614974975586,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7503272891044617,0.3950444161891937,0.3817378282546997,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.627666711807251,0.2265753448009491,1.058714747428894,284.9877014160156,284.95001220703125,299.2825622558594,291.4052429199219,297.6405334472656,297.1172790527344,284.986328125,1.0,0.7149216532707214,0.3300308585166931,0.3300308585166931,1.0,1.0,-3.5333147048950195,0.8528012037277222,2.680513620376587,0.0581892728805542,0.9552557468414308,0.9552557468414308,0.0,300.4940795898437,280.0,53839.41796875,0.0,4329.525390625,1.0,279.7431335449219,283.1841735839844,294.37774658203125,297.7982788085937,293.1499938964844,293.1499938964844,279.45001220703125,33778.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472760558128356,1.0,0.0,0.0,3.7410690784454346,3.741093635559082,9.338663744529184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.2314453125,0.0,1619.8314208984375,1895.4371337890625,0.0,3838.389892578125,0.9239911437034608,1.0,0.0,3.0,1.0,0.0
18121020,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7346373796463013,0.3654432594776153,0.3362991511821747,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8479365110397339,0.5737389922142029,0.5497886538505554,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9792653918266296,0.8743915557861328,0.6128149032592773,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7516167759895325,0.3940131068229675,0.380817174911499,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.628385603427887,0.2256351113319397,1.0543818473815918,284.85662841796875,284.95001220703125,299.2611999511719,291.4080810546875,297.63067626953125,297.1112670898437,284.8551940917969,1.0,0.7118622660636902,0.3301501870155334,0.3301501870155334,1.0,1.0,-3.523767709732056,0.8503484129905701,2.673419237136841,0.0579969845712184,0.858688235282898,0.858688235282898,0.0,296.6864929199219,280.0,54579.05859375,0.0,4281.267578125,1.0,279.4931640625,283.0326843261719,294.4378967285156,298.00262451171875,293.1499938964844,293.1499938964844,279.45001220703125,38509.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533982872962952,1.0,0.0,0.0,3.689774513244629,3.689799308776856,9.084330940822838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.91552734375,0.0,1596.8529052734375,1895.4371337890625,0.0,3893.5244140625,0.9136489033699036,1.0,0.0,3.0,1.0,0.0
18121080,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7354511618614197,0.3640689253807068,0.3349334895610809,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8490933775901794,0.5718877911567688,0.547920823097229,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9813058376312256,0.874015212059021,0.6124259233474731,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7527583241462708,0.3929550647735595,0.3796989023685455,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6289903521537781,0.2246829569339752,1.049570083618164,284.8800048828125,284.95001220703125,299.2412414550781,291.4104919433594,297.6205749511719,297.1044921875,284.8817138671875,1.0,0.7085813879966736,0.3302604556083679,0.3302604556083679,1.0,1.0,-3.512279748916626,0.8472910523414612,2.6649885177612305,0.057573664933443,0.8464927077293396,0.8464927077293396,0.0,292.88580322265625,268.0,54151.87890625,0.0,4228.20556640625,1.0,279.45721435546875,283.0638732910156,294.4283752441406,297.9353942871094,293.1499938964844,293.1499938964844,279.75,40043.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547382593154908,1.0,0.0,0.0,3.585364580154419,3.585388660430908,8.577484891247877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.662109375,0.0,1492.1597900390625,1895.4371337890625,0.0,3905.5458984375,0.8940672874450684,1.0,0.0,3.0,1.0,0.0
18121140,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7390790581703186,0.3623405694961548,0.3327871561050415,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8536295294761658,0.5691909193992615,0.5447524189949036,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9876024127006532,0.8750336766242981,0.6125686168670654,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7570192813873291,0.3915930390357971,0.3778427541255951,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6317082643508911,0.2232355028390884,1.040678858757019,284.9873046875,284.95001220703125,299.19921875,291.414794921875,297.6108093261719,297.1051940917969,284.9864196777344,1.0,0.7012771964073181,0.3304900825023651,0.3304900825023651,1.0,1.0,-3.493121385574341,0.8423351645469666,2.650786161422729,0.0568526647984981,0.9291555881500244,0.9291555881500244,0.0,282.7452392578125,256.0,53094.578125,0.0,4117.7412109375,1.0,279.7417907714844,283.2000732421875,294.3765869140625,297.7496643066406,293.1499938964844,293.1499938964844,279.45001220703125,34198.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431643486022948,1.0,0.0,0.0,3.67006778717041,3.6700918674468994,8.987553314909746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.21728515625,0.0,1542.0595703125,1895.4371337890625,0.0,3801.177978515625,0.9085464477539062,1.0,0.0,3.0,1.0,0.0
18121200,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7390790581703186,0.3623405694961548,0.3327871561050415,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8536295294761658,0.5691909193992615,0.5447524189949036,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9876024127006532,0.8750336766242981,0.6125686168670654,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7570192813873291,0.3915930390357971,0.3778427541255951,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6317082643508911,0.2232355028390884,1.040678858757019,284.9873046875,284.95001220703125,299.19921875,291.414794921875,297.6108093261719,297.1051940917969,284.9864196777344,1.0,0.7012771964073181,0.3304900825023651,0.3304900825023651,1.0,1.0,-3.493121385574341,0.8423351645469666,2.650786161422729,0.0568526647984981,0.9291555881500244,0.9291555881500244,0.0,282.7452392578125,256.0,53094.578125,0.0,4117.7412109375,1.0,279.7417907714844,283.2000732421875,294.3765869140625,297.7496643066406,293.1499938964844,293.1499938964844,279.45001220703125,34198.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431643486022948,1.0,0.0,0.0,3.67006778717041,3.6700918674468994,8.987553314909746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.21728515625,0.0,1542.0595703125,1895.4371337890625,0.0,3801.177978515625,0.9085464477539062,1.0,0.0,3.0,1.0,0.0
18121260,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7429926991462708,0.3597534894943237,0.3303340971469879,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8586266040802002,0.5656116604804993,0.5412677526473999,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9937723278999328,0.8743862509727478,0.6121322512626648,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7617259621620178,0.3896329700946808,0.3758031129837036,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6347784399986267,0.2214664071798324,1.031510353088379,284.8927307128906,284.95001220703125,299.156494140625,291.41796875,297.592529296875,297.0947570800781,284.8937683105469,1.0,0.6934211850166321,0.3308606147766113,0.3308606147766113,1.0,1.0,-3.4719817638397217,0.8371983170509338,2.6347835063934326,0.0566182397305965,0.8337544798851013,0.8337544798851013,0.0,272.1624450683594,244.0,53341.84375,0.0,4000.716552734375,1.0,279.4583435058594,283.09307861328125,294.429931640625,297.8856811523437,293.1499938964844,293.1499938964844,279.75,39973.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495554566383362,1.0,0.0,0.0,3.50561261177063,3.505635976791382,8.200137244784855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.17138671875,0.0,1406.942626953125,1895.4371337890625,0.0,3858.95654296875,0.8765078783035278,1.0,0.0,3.0,1.0,0.0
18121320,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7429926991462708,0.3597534894943237,0.3303340971469879,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8586266040802002,0.5656116604804993,0.5412677526473999,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9937723278999328,0.8743862509727478,0.6121322512626648,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7617259621620178,0.3896329700946808,0.3758031129837036,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6347784399986267,0.2214664071798324,1.031510353088379,284.8927307128906,284.95001220703125,299.156494140625,291.41796875,297.592529296875,297.0947570800781,284.8937683105469,1.0,0.6934211850166321,0.3308606147766113,0.3308606147766113,1.0,1.0,-3.4719817638397217,0.8371983170509338,2.6347835063934326,0.0566182397305965,0.8337544798851013,0.8337544798851013,0.0,272.1624450683594,244.0,53341.84375,0.0,4000.716552734375,1.0,279.4583435058594,283.09307861328125,294.429931640625,297.8856811523437,293.1499938964844,293.1499938964844,279.75,39973.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495554566383362,1.0,0.0,0.0,3.50561261177063,3.505635976791382,8.200137244784855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.17138671875,0.0,1406.942626953125,1895.4371337890625,0.0,3858.95654296875,0.8765078783035278,1.0,0.0,3.0,1.0,0.0
18121380,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7479395866394043,0.3580505847930908,0.3282219767570495,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8647649884223938,0.5629158616065979,0.5381131768226624,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.8752809762954712,0.6104240417480469,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7674430012702942,0.3882891833782196,0.3739657700061798,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6385861039161682,0.2200632244348526,1.0227704048156738,284.9886169433594,284.95001220703125,299.1131896972656,291.41973876953125,297.5831604003906,297.0961608886719,284.9873962402344,1.0,0.685177743434906,0.3312311470508575,0.3312311470508575,1.0,1.0,-3.450864791870117,0.8320672512054443,2.618797540664673,0.0563355647027492,0.9128094911575316,0.9128094911575316,0.0,260.898193359375,232.0,52337.81640625,0.0,3881.05615234375,1.0,279.7412109375,283.2171325683594,294.3804931640625,297.7073059082031,293.1499938964844,293.1499938964844,279.45001220703125,34037.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378722906112672,1.0,0.0,0.0,3.5999042987823486,3.599927425384521,8.647194249533641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.361328125,0.0,1463.66259765625,1895.4371337890625,0.0,3753.08056640625,0.892663300037384,1.0,0.0,3.0,1.0,0.0
18121440,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7479395866394043,0.3580505847930908,0.3282219767570495,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8647649884223938,0.5629158616065979,0.5381131768226624,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.8752809762954712,0.6104240417480469,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7674430012702942,0.3882891833782196,0.3739657700061798,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6385861039161682,0.2200632244348526,1.0227704048156738,284.9886169433594,284.95001220703125,299.1131896972656,291.41973876953125,297.5831604003906,297.0961608886719,284.9873962402344,1.0,0.685177743434906,0.3312311470508575,0.3312311470508575,1.0,1.0,-3.450864791870117,0.8320672512054443,2.618797540664673,0.0563355647027492,0.9128094911575316,0.9128094911575316,0.0,260.898193359375,232.0,52337.81640625,0.0,3881.05615234375,1.0,279.7412109375,283.2171325683594,294.3804931640625,297.7073059082031,293.1499938964844,293.1499938964844,279.45001220703125,34037.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378722906112672,1.0,0.0,0.0,3.5999042987823486,3.599927425384521,8.647194249533641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.361328125,0.0,1463.66259765625,1895.4371337890625,0.0,3753.08056640625,0.892663300037384,1.0,0.0,3.0,1.0,0.0
18121500,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7498893141746521,0.3567798137664795,0.3271730840206146,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8672050833702087,0.5611456632614136,0.5365540981292725,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.8755940794944763,0.6041800379753113,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7697617411613464,0.3873268961906433,0.3730866014957428,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6400858163833618,0.2192024290561676,1.0186817646026611,284.8646850585937,284.95001220703125,299.09130859375,291.4200744628906,297.5762939453125,297.0943908691406,284.86328125,1.0,0.6806434392929077,0.3314163982868194,0.3314163982868194,1.0,1.0,-3.434264659881592,0.8276894092559814,2.6065752506256104,0.0558257289230823,0.8231996297836304,0.8231996297836304,0.0,256.0458374023437,232.0,52878.38671875,0.0,3811.3818359375,1.0,279.4996337890625,283.0765380859375,294.4407958984375,297.9056396484375,293.1499938964844,293.1499938964844,279.45001220703125,39159.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431384801864624,1.0,0.0,0.0,3.536662340164185,3.536685943603516,8.346041227014211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.41796875,0.0,1433.5997314453125,1895.4371337890625,0.0,3800.943359375,0.8797196745872498,1.0,0.0,3.0,1.0,0.0
18121560,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7515479326248169,0.3554126024246216,0.3257895708084106,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8693899512290955,0.5592542290687561,0.5346233248710632,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.8764251470565796,0.5974976420402527,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7718422412872314,0.3862531185150146,0.3719314038753509,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6413809657096863,0.218258187174797,1.0137839317321775,284.8927917480469,284.95001220703125,299.0692749023437,291.41998291015625,297.5707092285156,297.09423828125,284.89373779296875,1.0,0.6757974624633789,0.3316617012023926,0.3316617012023926,1.0,1.0,-3.414963960647583,0.8226750493049622,2.5922889709472656,0.0551874302327632,0.8171754479408264,0.8171754479408264,0.0,251.2439422607422,220.0,52350.5390625,0.0,3736.0537109375,1.0,279.4586486816406,283.1137390136719,294.4306030273437,297.8302307128906,293.1499938964844,293.1499938964844,279.75,40246.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440167546272278,1.0,0.0,0.0,3.421534776687622,3.4215574264526367,7.811513569322415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.525390625,0.0,1323.320068359375,1895.4371337890625,0.0,3808.90380859375,0.8582419753074646,1.0,0.0,3.0,1.0,0.0
18121620,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7563357353210449,0.353620171546936,0.3236609399318695,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8753141760826111,0.5564316511154175,0.5314194560050964,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8809377551078796,0.5820651054382324,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7773696184158325,0.3847807645797729,0.3700433671474457,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6450371146202087,0.2168076783418655,1.0051037073135376,284.9778747558594,284.95001220703125,299.0248718261719,291.4184875488281,297.5732421875,297.11212158203125,284.976806640625,1.0,0.6656776070594788,0.332152247428894,0.332152247428894,1.0,1.0,-3.377277135848999,0.8129143118858337,2.5643627643585205,0.0538647547364234,0.8849093317985535,0.8849093317985535,0.0,240.6385192871093,208.0,51186.98046875,0.0,3584.074462890625,1.0,279.7404479980469,283.2301025390625,294.37469482421875,297.6354675292969,293.1499938964844,293.1499938964844,280.04998779296875,34438.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314232468605042,1.0,0.0,0.0,3.5061964988708496,3.506218910217285,8.202869139495306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.97509765625,0.0,1367.76318359375,1895.4371337890625,0.0,3694.1796875,0.8719329237937927,1.0,0.0,3.0,1.0,0.0
18121680,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7563357353210449,0.353620171546936,0.3236609399318695,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8753141760826111,0.5564316511154175,0.5314194560050964,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8809377551078796,0.5820651054382324,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7773696184158325,0.3847807645797729,0.3700433671474457,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6450371146202087,0.2168076783418655,1.0051037073135376,284.9778747558594,284.95001220703125,299.0248718261719,291.4184875488281,297.5732421875,297.11212158203125,284.976806640625,1.0,0.6656776070594788,0.332152247428894,0.332152247428894,1.0,1.0,-3.377277135848999,0.8129143118858337,2.5643627643585205,0.0538647547364234,0.8849093317985535,0.8849093317985535,0.0,240.6385192871093,208.0,51186.98046875,0.0,3584.074462890625,1.0,279.7404479980469,283.2301025390625,294.37469482421875,297.6354675292969,293.1499938964844,293.1499938964844,280.04998779296875,34438.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314232468605042,1.0,0.0,0.0,3.5061964988708496,3.506218910217285,8.202869139495306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.97509765625,0.0,1367.76318359375,1895.4371337890625,0.0,3694.1796875,0.8719329237937927,1.0,0.0,3.0,1.0,0.0
18121740,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7623958587646484,0.3520403802394867,0.32187420129776,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8826474547386169,0.5538696646690369,0.5286172032356262,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.8871195912361145,0.5649546384811401,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7841733694076538,0.3835252523422241,0.3684611320495605,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6498072743415833,0.2155933827161789,0.9976826310157776,285.03125,284.95001220703125,298.9799499511719,291.4150695800781,297.5820007324219,297.13836669921875,285.0282897949219,1.0,0.6552227139472961,0.3326428234577179,0.3326428234577179,1.0,1.0,-3.340353012084961,0.8033372163772583,2.537015676498413,0.0525798574090004,0.9768158793449402,0.9768158793449402,0.0,229.3897705078125,196.0,50295.02734375,0.0,3433.2197265625,1.0,280.0410461425781,283.31005859375,294.3740234375,297.5631408691406,293.1499938964844,293.1499938964844,279.75,31614.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203009009361268,1.0,0.0,0.0,3.681878328323364,3.6819019317626953,9.045491538017814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.98291015625,0.0,1535.8243408203125,1895.4371337890625,0.0,3591.93505859375,0.9092270731925964,1.0,0.0,3.0,1.0,0.0
18121800,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7623958587646484,0.3520403802394867,0.32187420129776,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8826474547386169,0.5538696646690369,0.5286172032356262,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.8871195912361145,0.5649546384811401,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7841733694076538,0.3835252523422241,0.3684611320495605,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6498072743415833,0.2155933827161789,0.9976826310157776,285.03125,284.95001220703125,298.9799499511719,291.4150695800781,297.5820007324219,297.13836669921875,285.0282897949219,1.0,0.6552227139472961,0.3326428234577179,0.3326428234577179,1.0,1.0,-3.340353012084961,0.8033372163772583,2.537015676498413,0.0525798574090004,0.9768158793449402,0.9768158793449402,0.0,229.3897705078125,196.0,50295.02734375,0.0,3433.2197265625,1.0,280.0410461425781,283.31005859375,294.3740234375,297.5631408691406,293.1499938964844,293.1499938964844,279.75,31614.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203009009361268,1.0,0.0,0.0,3.681878328323364,3.6819019317626953,9.045491538017814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.98291015625,0.0,1535.8243408203125,1895.4371337890625,0.0,3591.93505859375,0.9092270731925964,1.0,0.0,3.0,1.0,0.0
18121860,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7679705619812012,0.3491654098033905,0.3192636966705322,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8896195888519287,0.5499241352081299,0.5249138474464417,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.8919313549995422,0.5482408404350281,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7906286716461182,0.3812190592288971,0.3662176132202148,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6543938517570496,0.2137975543737411,0.9887655973434448,284.8744812011719,284.95001220703125,298.93463134765625,291.4095458984375,297.5786437988281,297.1483459472656,284.8752136230469,1.0,0.6442881226539612,0.3334789276123047,0.3334789276123047,1.0,1.0,-3.2992467880249023,0.7934613227844238,2.5057857036590576,0.0520215071737766,0.8467699289321899,0.8467699289321899,0.0,218.4837188720703,199.0,50612.03125,0.0,3277.90234375,1.0,279.7582092285156,283.14239501953125,294.43511962890625,297.7265625,293.1499938964844,293.1499938964844,280.04998779296875,39370.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930069088935852,1.0,0.0,0.0,3.572253465652466,3.572277307510376,8.514865612596623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.48193359375,0.0,1473.059814453125,1895.4371337890625,0.0,3681.7744140625,0.889938473701477,1.0,0.0,3.0,1.0,0.0
18121920,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7679705619812012,0.3491654098033905,0.3192636966705322,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8896195888519287,0.5499241352081299,0.5249138474464417,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.8919313549995422,0.5482408404350281,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7906286716461182,0.3812190592288971,0.3662176132202148,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6543938517570496,0.2137975543737411,0.9887655973434448,284.8744812011719,284.95001220703125,298.93463134765625,291.4095458984375,297.5786437988281,297.1483459472656,284.8752136230469,1.0,0.6442881226539612,0.3334789276123047,0.3334789276123047,1.0,1.0,-3.2992467880249023,0.7934613227844238,2.5057857036590576,0.0520215071737766,0.8467699289321899,0.8467699289321899,0.0,218.4837188720703,199.0,50612.03125,0.0,3277.90234375,1.0,279.7582092285156,283.14239501953125,294.43511962890625,297.7265625,293.1499938964844,293.1499938964844,280.04998779296875,39370.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930069088935852,1.0,0.0,0.0,3.572253465652466,3.572277307510376,8.514865612596623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.48193359375,0.0,1473.059814453125,1895.4371337890625,0.0,3681.7744140625,0.889938473701477,1.0,0.0,3.0,1.0,0.0
18121980,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.770424485206604,0.3472830951213836,0.317138522863388,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8926631808280945,0.5469566583633423,0.5216531157493591,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,0.897760272026062,0.5394384860992432,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7935504913330078,0.3795259594917297,0.3642313480377197,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6561842560768127,0.2123560756444931,0.980793833732605,284.9821472167969,284.95001220703125,298.888916015625,291.4017028808594,297.583251953125,297.1683959960937,284.9811706542969,1.0,0.6378609538078308,0.3343150317668915,0.3343150317668915,1.0,1.0,-3.2701849937438965,0.7872093319892883,2.482975721359253,0.0519855991005897,0.9256342053413392,0.9256342053413392,0.0,212.52149963378903,202.0,49490.47265625,0.0,3179.969482421875,1.0,280.04168701171875,283.2798156738281,294.3651733398437,297.521484375,293.1499938964844,293.1499938964844,279.75,34091.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187960028648376,1.0,0.0,0.0,3.6535532474517822,3.653577089309693,8.906851007850491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.9287109375,0.0,1522.832275390625,1895.4371337890625,0.0,3578.04296875,0.9046999216079712,1.0,0.0,3.0,1.0,0.0
18122040,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.770424485206604,0.3472830951213836,0.317138522863388,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8926631808280945,0.5469566583633423,0.5216531157493591,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,0.897760272026062,0.5394384860992432,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7935504913330078,0.3795259594917297,0.3642313480377197,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6561842560768127,0.2123560756444931,0.980793833732605,284.9821472167969,284.95001220703125,298.888916015625,291.4017028808594,297.583251953125,297.1683959960937,284.9811706542969,1.0,0.6378609538078308,0.3343150317668915,0.3343150317668915,1.0,1.0,-3.2701849937438965,0.7872093319892883,2.482975721359253,0.0519855991005897,0.9256342053413392,0.9256342053413392,0.0,212.52149963378903,202.0,49490.47265625,0.0,3179.969482421875,1.0,280.04168701171875,283.2798156738281,294.3651733398437,297.521484375,293.1499938964844,293.1499938964844,279.75,34091.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187960028648376,1.0,0.0,0.0,3.6535532474517822,3.653577089309693,8.906851007850491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.9287109375,0.0,1522.832275390625,1895.4371337890625,0.0,3578.04296875,0.9046999216079712,1.0,0.0,3.0,1.0,0.0
18122100,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7706663608551025,0.3460008502006531,0.3161710202693939,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8929994702339172,0.5451436638832092,0.5201467871665955,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9990000128746032,0.8995991945266724,0.5372910499572754,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7939764857292175,0.3784540891647339,0.3633490204811096,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6562799215316772,0.2115184962749481,0.9773098230361938,284.8571472167969,284.95001220703125,298.8659362792969,291.3968811035156,297.579345703125,297.1702880859375,284.85504150390625,1.0,0.6357160806655884,0.3347330689430237,0.3347330689430237,1.0,1.0,-3.2593770027160645,0.7851871848106384,2.474189758300781,0.0523803159594535,0.8335914015769958,0.8335914015769958,0.0,210.925048828125,202.0,50129.03125,0.0,3147.387451171875,1.0,279.79833984375,283.1359558105469,294.4215393066406,297.71551513671875,293.1499938964844,293.1499938964844,279.75,39002.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244943857192992,1.0,0.0,0.0,3.5946552753448486,3.594679355621338,8.621995561952644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.6357421875,0.0,1494.5830078125,1895.4371337890625,0.0,3630.576416015625,0.8924883008003235,1.0,0.0,3.0,1.0,0.0
18122160,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7699019312858582,0.344610333442688,0.3149079382419586,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8922393918037415,0.5432003140449524,0.5183131098747253,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.9008892774581908,0.5367264747619629,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7934218049049377,0.3772625029087066,0.36222904920578,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6555677652359009,0.2105783373117447,0.9731556177139282,284.8864440917969,284.95001220703125,298.8428955078125,291.3913879394531,297.5723876953125,297.1679992675781,284.88824462890625,1.0,0.6340135931968689,0.3351488709449768,0.3351488709449768,1.0,1.0,-3.2486305236816406,0.783169686794281,2.465461015701294,0.0527573861181736,0.8252323269844055,0.8252323269844055,0.0,210.1685943603516,205.0,49699.23046875,0.0,3119.788330078125,1.0,279.7581787109375,283.17498779296875,294.40692138671875,297.6407775878906,293.1499938964844,293.1499938964844,280.04998779296875,40413.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925925314426422,1.0,0.0,0.0,3.4736456871032715,3.4736688137054443,8.051269446696097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.59765625,0.0,1377.1046142578125,1895.4371337890625,0.0,3643.7373046875,0.8698621392250061,1.0,0.0,3.0,1.0,0.0
18122220,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7682713866233826,0.3427646458148956,0.3130705654621124,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8903638124465942,0.5403082370758057,0.515385091304779,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9990000128746032,0.9040269255638124,0.5369775891304016,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7919909954071045,0.3755950331687927,0.3604978621006012,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6538491249084473,0.2090896964073181,0.9660580158233644,284.9904479980469,284.95001220703125,298.79656982421875,291.3784484863281,297.5655517578125,297.1727294921875,284.9895324707031,1.0,0.6318005919456482,0.3359804451465606,0.3359804451465606,1.0,1.0,-3.2325778007507324,0.7807669639587402,2.451810836791992,0.0538542717695236,0.9085977077484132,0.9085977077484132,0.0,209.613510131836,208.0,48780.95703125,0.0,3082.02685546875,1.0,280.0409545898437,283.3036804199219,294.3392944335937,297.44891357421875,293.1499938964844,293.1499938964844,279.75,33903.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91407972574234,1.0,0.0,0.0,3.57401180267334,3.5740346908569336,8.52325058531278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.33984375,0.0,1434.8997802734375,1895.4371337890625,0.0,3534.42578125,0.8867775797843933,1.0,0.0,3.0,1.0,0.0
18122280,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7682713866233826,0.3427646458148956,0.3130705654621124,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8903638124465942,0.5403082370758057,0.515385091304779,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9990000128746032,0.9040269255638124,0.5369775891304016,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7919909954071045,0.3755950331687927,0.3604978621006012,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6538491249084473,0.2090896964073181,0.9660580158233644,284.9904479980469,284.95001220703125,298.79656982421875,291.3784484863281,297.5655517578125,297.1727294921875,284.9895324707031,1.0,0.6318005919456482,0.3359804451465606,0.3359804451465606,1.0,1.0,-3.2325778007507324,0.7807669639587402,2.451810836791992,0.0538542717695236,0.9085977077484132,0.9085977077484132,0.0,209.613510131836,208.0,48780.95703125,0.0,3082.02685546875,1.0,280.0409545898437,283.3036804199219,294.3392944335937,297.44891357421875,293.1499938964844,293.1499938964844,279.75,33903.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91407972574234,1.0,0.0,0.0,3.57401180267334,3.5740346908569336,8.52325058531278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.33984375,0.0,1434.8997802734375,1895.4371337890625,0.0,3534.42578125,0.8867775797843933,1.0,0.0,3.0,1.0,0.0
18122340,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7650286555290222,0.3400121033191681,0.3108856379985809,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8867021203041077,0.5364912748336792,0.5121160745620728,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.9048306941986084,0.5400277376174927,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7889973521232605,0.3732741177082062,0.358566015958786,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6508886814117432,0.2071832120418548,0.9584506750106812,284.8981018066406,284.95001220703125,298.75,291.3626403808594,297.5448608398437,297.1593933105469,284.8991394042969,1.0,0.6305951476097107,0.3368120193481445,0.3368120193481445,1.0,1.0,-3.218219518661499,0.7788515686988831,2.4393677711486816,0.0551859140396118,0.8175626993179321,0.8175626993179321,0.0,210.6185760498047,211.0,49044.8984375,0.0,3056.75732421875,1.0,279.7591552734375,283.2007751464844,294.3803100585937,297.5731201171875,293.1499938964844,293.1499938964844,280.04998779296875,39962.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217795133590698,1.0,0.0,0.0,3.404421091079712,3.4044435024261475,7.733567031209532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.5576171875,0.0,1304.38037109375,1895.4371337890625,0.0,3605.571533203125,0.8543391823768616,1.0,0.0,3.0,1.0,0.0
18122400,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7650286555290222,0.3400121033191681,0.3108856379985809,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8867021203041077,0.5364912748336792,0.5121160745620728,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.9048306941986084,0.5400277376174927,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7889973521232605,0.3732741177082062,0.358566015958786,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6508886814117432,0.2071832120418548,0.9584506750106812,284.8981018066406,284.95001220703125,298.75,291.3626403808594,297.5448608398437,297.1593933105469,284.8991394042969,1.0,0.6305951476097107,0.3368120193481445,0.3368120193481445,1.0,1.0,-3.218219518661499,0.7788515686988831,2.4393677711486816,0.0551859140396118,0.8175626993179321,0.8175626993179321,0.0,210.6185760498047,211.0,49044.8984375,0.0,3056.75732421875,1.0,279.7591552734375,283.2007751464844,294.3803100585937,297.5731201171875,293.1499938964844,293.1499938964844,280.04998779296875,39962.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217795133590698,1.0,0.0,0.0,3.404421091079712,3.4044435024261475,7.733567031209532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.5576171875,0.0,1304.38037109375,1895.4371337890625,0.0,3605.571533203125,0.8543391823768616,1.0,0.0,3.0,1.0,0.0
