time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122460,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7616319060325623,0.3380069136619568,0.3090022802352905,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.882720410823822,0.5334365963935852,0.5091423988342285,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.905978500843048,0.544009268283844,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.785692036151886,0.3714761137962341,0.356812059879303,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.647632360458374,0.2055154293775558,0.9509868621826172,284.9913635253906,284.95001220703125,298.7020263671875,291.3441467285156,297.5296936035156,297.1539611816406,284.9903564453125,1.0,0.6300004720687866,0.3374315798282623,0.3374315798282623,1.0,1.0,-3.206078052520752,0.7769940495491028,2.429083824157715,0.0559826157987117,0.8970217704772949,0.8970217704772949,0.0,212.21961975097656,214.0,48197.1953125,0.0,3039.647216796875,1.0,280.0404052734375,283.3180847167969,294.3084411621094,297.3830871582031,293.1499938964844,293.1499938964844,280.3500061035156,33682.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107259511947632,1.0,0.0,0.0,3.515260696411133,3.5152831077575684,8.245336289292027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.71435546875,0.0,1371.6651611328125,1895.4371337890625,0.0,3503.33984375,0.8734330534934998,1.0,0.0,3.0,1.0,0.0
18122520,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7616319060325623,0.3380069136619568,0.3090022802352905,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.882720410823822,0.5334365963935852,0.5091423988342285,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.905978500843048,0.544009268283844,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.785692036151886,0.3714761137962341,0.356812059879303,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.647632360458374,0.2055154293775558,0.9509868621826172,284.9913635253906,284.95001220703125,298.7020263671875,291.3441467285156,297.5296936035156,297.1539611816406,284.9903564453125,1.0,0.6300004720687866,0.3374315798282623,0.3374315798282623,1.0,1.0,-3.206078052520752,0.7769940495491028,2.429083824157715,0.0559826157987117,0.8970217704772949,0.8970217704772949,0.0,212.21961975097656,214.0,48197.1953125,0.0,3039.647216796875,1.0,280.0404052734375,283.3180847167969,294.3084411621094,297.3830871582031,293.1499938964844,293.1499938964844,280.3500061035156,33682.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107259511947632,1.0,0.0,0.0,3.515260696411133,3.5152831077575684,8.245336289292027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.71435546875,0.0,1371.6651611328125,1895.4371337890625,0.0,3503.33984375,0.8734330534934998,1.0,0.0,3.0,1.0,0.0
18122580,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.7583557963371277,0.3361569941043854,0.3074237704277038,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8787951469421387,0.5305981040000916,0.5065501928329468,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9990000128746032,0.9069343209266664,0.5483697652816772,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7824686765670776,0.3698776960372925,0.3553750813007355,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.6444941759109497,0.2039832025766372,0.944471836090088,285.0579833984375,284.95001220703125,298.651611328125,291.3233337402344,297.5145263671875,297.1492919921875,285.055419921875,1.0,0.6299310326576233,0.3380511403083801,0.3380511403083801,1.0,1.0,-3.1967430114746094,0.7759602665901184,2.4207825660705566,0.0570117197930812,1.0,1.0,0.0,214.1614990234375,217.0,47543.71875,0.0,3030.43115234375,1.0,280.3411865234375,283.4055480957031,294.29168701171875,297.3106994628906,293.1499938964844,293.1499938964844,280.04998779296875,31076.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014077186584472,1.0,0.0,0.0,3.7124135494232178,3.712437152862549,9.196148198498122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.849609375,0.0,1566.2518310546875,1895.4371337890625,0.0,3416.702880859375,0.9156202673912048,1.0,0.0,3.0,1.0,0.0
18122640,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.7583557963371277,0.3361569941043854,0.3074237704277038,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8787951469421387,0.5305981040000916,0.5065501928329468,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9990000128746032,0.9069343209266664,0.5483697652816772,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7824686765670776,0.3698776960372925,0.3553750813007355,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.6444941759109497,0.2039832025766372,0.944471836090088,285.0579833984375,284.95001220703125,298.651611328125,291.3233337402344,297.5145263671875,297.1492919921875,285.055419921875,1.0,0.6299310326576233,0.3380511403083801,0.3380511403083801,1.0,1.0,-3.1967430114746094,0.7759602665901184,2.4207825660705566,0.0570117197930812,1.0,1.0,0.0,214.1614990234375,217.0,47543.71875,0.0,3030.43115234375,1.0,280.3411865234375,283.4055480957031,294.29168701171875,297.3106994628906,293.1499938964844,293.1499938964844,280.04998779296875,31076.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014077186584472,1.0,0.0,0.0,3.7124135494232178,3.712437152862549,9.196148198498122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.849609375,0.0,1566.2518310546875,1895.4371337890625,0.0,3416.702880859375,0.9156202673912048,1.0,0.0,3.0,1.0,0.0
18122700,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7563501000404358,0.3346986770629883,0.3064462542533874,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8764511942863464,0.5286226272583008,0.5050578117370605,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.9063305854797364,0.5510744452476501,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7805202007293701,0.3686809539794922,0.3545286059379577,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.642679750919342,0.202982947230339,0.9409067630767822,284.8981628417969,284.95001220703125,298.6255187988281,291.3121032714844,297.50030517578125,297.1386413574219,284.8909912109375,1.0,0.6299909949302673,0.3383609056472778,0.3383609056472778,1.0,1.0,-3.19172477722168,0.7753296494483948,2.4163951873779297,0.057548314332962,0.9134469032287598,0.9134469032287598,0.0,215.4114685058593,217.0,48559.9296875,0.0,3026.609619140625,1.0,280.0962829589844,283.2169494628906,294.3575744628906,297.5409851074219,293.1499938964844,293.1499938964844,280.04998779296875,34514.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100604057312012,1.0,0.0,0.0,3.736417770385742,3.7364423274993896,9.315456281910884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.29296875,0.0,1620.076171875,1895.4371337890625,0.0,3497.164306640625,0.921784281730652,1.0,0.0,3.0,1.0,0.0
18122760,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7536761164665222,0.3329579830169678,0.3050317168235779,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8734235167503357,0.5263153910636902,0.5030651688575745,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.9050407409667968,0.5545457601547241,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7779368162155151,0.3672081232070923,0.353305459022522,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6403522491455078,0.2017780542373657,0.9362117052078248,284.8774108886719,284.95001220703125,298.5989074707031,291.30035400390625,297.4822692871094,297.12310791015625,284.8784484863281,1.0,0.6299824714660645,0.338650494813919,0.338650494813919,1.0,1.0,-3.184689283370972,0.7740229368209839,2.4106662273406982,0.0578506328165531,0.8752865791320801,0.8752865791320801,0.0,217.0005798339844,220.0,48308.82421875,0.0,3020.379150390625,1.0,280.0567626953125,283.20684814453125,294.3442687988281,297.490478515625,293.1499938964844,293.1499938964844,280.3500061035156,38038.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147639870643616,1.0,0.0,0.0,3.663113832473755,3.6631383895874015,8.953526275945478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.193359375,0.0,1563.1168212890625,1895.4371337890625,0.0,3540.76123046875,0.909134566783905,1.0,0.0,3.0,1.0,0.0
18122820,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7491804361343384,0.3305936157703399,0.3027704656124115,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8681532144546509,0.522831380367279,0.4996348321437835,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.9037706851959229,0.5607721209526062,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7734189033508301,0.365039587020874,0.3511871993541717,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6361383199691772,0.1997634470462799,0.9272788166999816,284.99383544921875,284.95001220703125,298.54412841796875,291.2753295898437,297.4578552246094,297.1078491210937,284.9926147460937,1.0,0.6300109624862671,0.3392297029495239,0.3392297029495239,1.0,1.0,-3.1720399856567383,0.7718343734741211,2.400205612182617,0.0584199428558349,0.9649959802627563,0.9649959802627563,0.0,219.8735809326172,223.0,47269.51953125,0.0,3009.312744140625,1.0,280.3423767089844,283.3505249023437,294.2509460449219,297.2740783691406,293.1499938964844,293.1499938964844,280.04998779296875,33557.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058946371078492,1.0,0.0,0.0,3.757038354873657,3.7570629119873047,9.418561148777372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.25927734375,0.0,1636.7315673828125,1895.4371337890625,0.0,3458.466064453125,0.9276610612869264,1.0,0.0,3.0,1.0,0.0
18122880,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7491804361343384,0.3305936157703399,0.3027704656124115,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8681532144546509,0.522831380367279,0.4996348321437835,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.9037706851959229,0.5607721209526062,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7734189033508301,0.365039587020874,0.3511871993541717,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6361383199691772,0.1997634470462799,0.9272788166999816,284.99383544921875,284.95001220703125,298.54412841796875,291.2753295898437,297.4578552246094,297.1078491210937,284.9926147460937,1.0,0.6300109624862671,0.3392297029495239,0.3392297029495239,1.0,1.0,-3.1720399856567383,0.7718343734741211,2.400205612182617,0.0584199428558349,0.9649959802627563,0.9649959802627563,0.0,219.8735809326172,223.0,47269.51953125,0.0,3009.312744140625,1.0,280.3423767089844,283.3505249023437,294.2509460449219,297.2740783691406,293.1499938964844,293.1499938964844,280.04998779296875,33557.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058946371078492,1.0,0.0,0.0,3.757038354873657,3.7570629119873047,9.418561148777372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.25927734375,0.0,1636.7315673828125,1895.4371337890625,0.0,3458.466064453125,0.9276610612869264,1.0,0.0,3.0,1.0,0.0
18122940,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7444987893104553,0.32743701338768,0.3003236055374145,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8627064228057861,0.5185302495956421,0.496015727519989,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.9006587266921997,0.5673319697380066,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.768739640712738,0.3622897565364837,0.3489483296871185,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.6318188905715942,0.1974065452814102,0.9180269241333008,284.8701477050781,284.95001220703125,298.48748779296875,291.2484741210937,297.4246826171875,297.081787109375,284.8724365234375,1.0,0.6300666928291321,0.3398088812828064,0.3398088812828064,1.0,1.0,-3.158823013305664,0.7694525718688965,2.389370441436768,0.0590387322008609,0.8444507122039795,0.8444507122039795,0.0,222.9547882080078,226.0,47624.30078125,0.0,2998.222412109375,1.0,280.0567626953125,283.2172241210937,294.2762756347656,297.38555908203125,293.1499938964844,293.1499938964844,280.3500061035156,40493.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155752658843994,1.0,0.0,0.0,3.5972976684570312,3.5973219871521,8.634676191832114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.36181640625,0.0,1508.4534912109375,1895.4371337890625,0.0,3548.269775390625,0.8968034982681274,1.0,0.0,3.0,1.0,0.0
18123000,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7444987893104553,0.32743701338768,0.3003236055374145,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8627064228057861,0.5185302495956421,0.496015727519989,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.9006587266921997,0.5673319697380066,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.768739640712738,0.3622897565364837,0.3489483296871185,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.6318188905715942,0.1974065452814102,0.9180269241333008,284.8701477050781,284.95001220703125,298.48748779296875,291.2484741210937,297.4246826171875,297.081787109375,284.8724365234375,1.0,0.6300666928291321,0.3398088812828064,0.3398088812828064,1.0,1.0,-3.158823013305664,0.7694525718688965,2.389370441436768,0.0590387322008609,0.8444507122039795,0.8444507122039795,0.0,222.9547882080078,226.0,47624.30078125,0.0,2998.222412109375,1.0,280.0567626953125,283.2172241210937,294.2762756347656,297.38555908203125,293.1499938964844,293.1499938964844,280.3500061035156,40493.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155752658843994,1.0,0.0,0.0,3.5972976684570312,3.5973219871521,8.634676191832114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.36181640625,0.0,1508.4534912109375,1895.4371337890625,0.0,3548.269775390625,0.8968034982681274,1.0,0.0,3.0,1.0,0.0
18123060,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7403703927993774,0.3251987099647522,0.2982000112533569,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8577991127967834,0.5151582956314087,0.4927115142345428,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.8985734581947327,0.5733910202980042,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7645095586776733,0.3601821362972259,0.3468944728374481,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6277861595153809,0.1953892409801483,0.9090331196784972,284.99151611328125,284.95001220703125,298.42919921875,291.21990966796875,297.4007263183594,297.06817626953125,284.9906005859375,1.0,0.6301220655441284,0.3404684066772461,0.3404684066772461,1.0,1.0,-3.146294116973877,0.7674998641014099,2.3787941932678223,0.059805728495121,0.9353836178779602,0.9353836178779602,0.0,225.8203582763672,214.0,46586.8515625,0.0,2987.46630859375,1.0,280.34185791015625,283.3650207519531,294.182861328125,297.1626892089844,293.1499938964844,293.1499938964844,280.04998779296875,34037.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039567708969116,1.0,0.0,0.0,3.683688163757324,3.6837120056152335,9.054385827766964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.5126953125,0.0,1556.1531982421875,1895.4371337890625,0.0,3440.438720703125,0.9115636348724364,1.0,0.0,3.0,1.0,0.0
18123120,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7403703927993774,0.3251987099647522,0.2982000112533569,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8577991127967834,0.5151582956314087,0.4927115142345428,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.8985734581947327,0.5733910202980042,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7645095586776733,0.3601821362972259,0.3468944728374481,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6277861595153809,0.1953892409801483,0.9090331196784972,284.99151611328125,284.95001220703125,298.42919921875,291.21990966796875,297.4007263183594,297.06817626953125,284.9906005859375,1.0,0.6301220655441284,0.3404684066772461,0.3404684066772461,1.0,1.0,-3.146294116973877,0.7674998641014099,2.3787941932678223,0.059805728495121,0.9353836178779602,0.9353836178779602,0.0,225.8203582763672,214.0,46586.8515625,0.0,2987.46630859375,1.0,280.34185791015625,283.3650207519531,294.182861328125,297.1626892089844,293.1499938964844,293.1499938964844,280.04998779296875,34037.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039567708969116,1.0,0.0,0.0,3.683688163757324,3.6837120056152335,9.054385827766964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.5126953125,0.0,1556.1531982421875,1895.4371337890625,0.0,3440.438720703125,0.9115636348724364,1.0,0.0,3.0,1.0,0.0
18123180,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7392834424972534,0.3220954835414886,0.2956114709377289,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8567582368850708,0.510888397693634,0.4889250993728637,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.895566999912262,0.5710979104042053,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7637411952018738,0.3574338257312774,0.3444626927375793,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6263506412506104,0.1930273175239563,0.8987985253334045,284.8796691894531,284.95001220703125,298.36944580078125,291.1897888183594,297.3710632324219,297.048095703125,284.8808898925781,1.0,0.6253079175949097,0.3411279618740082,0.3411279618740082,1.0,1.0,-3.1206679344177246,0.7614761590957642,2.35919189453125,0.0597730316221714,0.8249276876449585,0.8249276876449585,0.0,223.49383544921875,202.0,46713.890625,0.0,2922.00244140625,1.0,280.0585632324219,283.2467041015625,294.20904541015625,297.2649230957031,293.1499938964844,293.1499938964844,280.3500061035156,40880.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121527671813964,1.0,0.0,0.0,3.499098062515259,3.49912166595459,8.169689635906252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.81884765625,0.0,1406.6842041015625,1895.4371337890625,0.0,3516.571533203125,0.8754394054412842,1.0,0.0,3.0,1.0,0.0
18123240,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7392834424972534,0.3220954835414886,0.2956114709377289,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8567582368850708,0.510888397693634,0.4889250993728637,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.895566999912262,0.5710979104042053,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7637411952018738,0.3574338257312774,0.3444626927375793,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6263506412506104,0.1930273175239563,0.8987985253334045,284.8796691894531,284.95001220703125,298.36944580078125,291.1897888183594,297.3710632324219,297.048095703125,284.8808898925781,1.0,0.6253079175949097,0.3411279618740082,0.3411279618740082,1.0,1.0,-3.1206679344177246,0.7614761590957642,2.35919189453125,0.0597730316221714,0.8249276876449585,0.8249276876449585,0.0,223.49383544921875,202.0,46713.890625,0.0,2922.00244140625,1.0,280.0585632324219,283.2467041015625,294.20904541015625,297.2649230957031,293.1499938964844,293.1499938964844,280.3500061035156,40880.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121527671813964,1.0,0.0,0.0,3.499098062515259,3.49912166595459,8.169689635906252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.81884765625,0.0,1406.6842041015625,1895.4371337890625,0.0,3516.571533203125,0.8754394054412842,1.0,0.0,3.0,1.0,0.0
18123300,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7396728992462158,0.3209088444709778,0.2942638993263244,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8573789596557617,0.5091065168380737,0.4869504570960998,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.895331859588623,0.5675343871116638,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7643609046936035,0.3562907576560974,0.3431504368782043,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6263655424118042,0.191972941160202,0.8932581543922424,284.9954528808594,284.95001220703125,298.33905029296875,291.1741943359375,297.3622741699219,297.0462341308594,284.99725341796875,1.0,0.6217508912086487,0.341457724571228,0.341457724571228,1.0,1.0,-3.104151487350464,0.7573122978210449,2.346839189529419,0.0592932775616645,0.8969095945358276,0.8969095945358276,0.0,220.8296356201172,202.0,45686.796875,0.0,2874.140869140625,1.0,280.2977294921875,283.3890686035156,294.12677001953125,297.02398681640625,293.1499938964844,293.1499938964844,280.3500061035156,35417.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039096832275392,1.0,0.0,0.0,3.5240631103515625,3.524085760116577,8.286681350000435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.1142578125,0.0,1393.311279296875,1895.4371337890625,0.0,3440.000244140625,0.87884122133255,1.0,0.0,3.0,1.0,0.0
18123360,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7409438490867615,0.3198603093624115,0.2932065427303314,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8589805364608765,0.5074769854545593,0.4852920770645141,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.8957844376564026,0.5623941421508789,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7658659219741821,0.3552688062191009,0.342058002948761,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6270657777786255,0.1910208910703659,0.8883324861526489,284.9825439453125,284.95001220703125,298.30841064453125,291.1582946777344,297.3567810058594,297.048828125,284.9808349609375,1.0,0.6177026033401489,0.3418782353401184,0.3418782353401184,1.0,1.0,-3.087472915649414,0.7533283233642578,2.334144830703736,0.0590356290340423,0.9029812812805176,0.9029812812805176,0.0,217.30474853515625,205.0,45496.98046875,0.0,2821.86181640625,1.0,280.3415832519531,283.379638671875,294.11358642578125,297.0316467285156,293.1499938964844,293.1499938964844,280.04998779296875,34335.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992207646369934,1.0,0.0,0.0,3.580495834350586,3.58051872253418,8.554204669053433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.76318359375,0.0,1444.9901123046875,1895.4371337890625,0.0,3396.319580078125,0.8883241415023804,1.0,0.0,3.0,1.0,0.0
18123420,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.74024897813797,0.3168981671333313,0.2906810045242309,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8583790063858032,0.5033131241798401,0.4815311133861542,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.8952762484550476,0.5592268705368042,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.765470027923584,0.3525579273700714,0.3396043181419372,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6259698271751404,0.1887855678796768,0.8784091472625732,284.8902893066406,284.95001220703125,298.2463073730469,291.1256103515625,297.3380126953125,297.0437927246094,284.8916320800781,1.0,0.6132420301437378,0.3427192866802215,0.3427192866802215,1.0,1.0,-3.0612168312072754,0.7475686073303223,2.313648223876953,0.0589776746928691,0.8054390549659729,0.8054390549659729,0.0,214.49533081054688,208.0,45503.99609375,0.0,2754.8857421875,1.0,280.0592956542969,283.28515625,294.1369323730469,297.1170654296875,293.1499938964844,293.1499938964844,280.3500061035156,40920.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905742645263672,1.0,0.0,0.0,3.3691771030426025,3.369199514389038,7.574273581667512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.0712890625,0.0,1276.5933837890625,1895.4371337890625,0.0,3457.052490234375,0.8475283980369568,1.0,0.0,3.0,1.0,0.0
18123480,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.74024897813797,0.3168981671333313,0.2906810045242309,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8583790063858032,0.5033131241798401,0.4815311133861542,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.8952762484550476,0.5592268705368042,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.765470027923584,0.3525579273700714,0.3396043181419372,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6259698271751404,0.1887855678796768,0.8784091472625732,284.8902893066406,284.95001220703125,298.2463073730469,291.1256103515625,297.3380126953125,297.0437927246094,284.8916320800781,1.0,0.6132420301437378,0.3427192866802215,0.3427192866802215,1.0,1.0,-3.0612168312072754,0.7475686073303223,2.313648223876953,0.0589776746928691,0.8054390549659729,0.8054390549659729,0.0,214.49533081054688,208.0,45503.99609375,0.0,2754.8857421875,1.0,280.0592956542969,283.28515625,294.1369323730469,297.1170654296875,293.1499938964844,293.1499938964844,280.3500061035156,40920.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905742645263672,1.0,0.0,0.0,3.3691771030426025,3.369199514389038,7.574273581667512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.0712890625,0.0,1276.5933837890625,1895.4371337890625,0.0,3457.052490234375,0.8475283980369568,1.0,0.0,3.0,1.0,0.0
18123540,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7385173439979553,0.3147136569023132,0.288551777601242,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8563705086708069,0.499948650598526,0.4781786799430847,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.8949970602989197,0.5593190789222717,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.763777494430542,0.3503673076629638,0.3374064862728119,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6239067912101746,0.1868634223937988,0.8693686723709106,284.9864501953125,284.95001220703125,298.1833190917969,291.0918273925781,297.3229675292969,297.0437316894531,284.9854736328125,1.0,0.6104868054389954,0.3435603082180023,0.3435603082180023,1.0,1.0,-3.041219472885132,0.7437175512313843,2.297501802444458,0.0594617500901222,0.8827150464057922,0.8827150464057922,0.0,213.73831176757807,211.0,44528.66796875,0.0,2711.703369140625,1.0,280.3399963378906,283.40679931640625,294.0458679199219,296.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,34005.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892487645149231,1.0,0.0,0.0,3.4706344604492188,3.470656394958496,8.037316092668334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.8974609375,0.0,1328.42822265625,1895.4371337890625,0.0,3333.464111328125,0.8637053370475769,1.0,0.0,3.0,1.0,0.0
18123600,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7385173439979553,0.3147136569023132,0.288551777601242,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8563705086708069,0.499948650598526,0.4781786799430847,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.8949970602989197,0.5593190789222717,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.763777494430542,0.3503673076629638,0.3374064862728119,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6239067912101746,0.1868634223937988,0.8693686723709106,284.9864501953125,284.95001220703125,298.1833190917969,291.0918273925781,297.3229675292969,297.0437316894531,284.9854736328125,1.0,0.6104868054389954,0.3435603082180023,0.3435603082180023,1.0,1.0,-3.041219472885132,0.7437175512313843,2.297501802444458,0.0594617500901222,0.8827150464057922,0.8827150464057922,0.0,213.73831176757807,211.0,44528.66796875,0.0,2711.703369140625,1.0,280.3399963378906,283.40679931640625,294.0458679199219,296.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,34005.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892487645149231,1.0,0.0,0.0,3.4706344604492188,3.470656394958496,8.037316092668334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.8974609375,0.0,1328.42822265625,1895.4371337890625,0.0,3333.464111328125,0.8637053370475769,1.0,0.0,3.0,1.0,0.0
18123660,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.7363353371620178,0.3127044141292572,0.2867797613143921,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8537201285362244,0.4968114495277405,0.4752530455589294,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9990000128746032,0.8941494226455688,0.5612096786499023,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7615155577659607,0.3483467400074005,0.335527241230011,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.6214616298675537,0.1850983947515487,0.861549437046051,285.0541687011719,284.95001220703125,298.11968994140625,291.0571594238281,297.306884765625,297.04229736328125,285.0511779785156,1.0,0.6089758276939392,0.3445354402065277,0.3445354402065277,1.0,1.0,-3.026182174682617,0.7417465448379517,2.284435510635376,0.0607698783278465,0.994040548801422,0.994040548801422,0.0,214.1741180419922,214.0,43803.89453125,0.0,2684.72314453125,1.0,280.6408386230469,283.49468994140625,294.0160217285156,296.806884765625,293.1499938964844,293.1499938964844,280.3500061035156,30805.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811169266700745,1.0,0.0,0.0,3.67357873916626,3.673602104187012,9.004757544062159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.85498046875,0.0,1520.4456787109375,1895.4371337890625,0.0,3227.04736328125,0.9068657755851746,1.0,0.0,3.0,1.0,0.0
18123720,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.7363353371620178,0.3127044141292572,0.2867797613143921,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8537201285362244,0.4968114495277405,0.4752530455589294,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9990000128746032,0.8941494226455688,0.5612096786499023,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7615155577659607,0.3483467400074005,0.335527241230011,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.6214616298675537,0.1850983947515487,0.861549437046051,285.0541687011719,284.95001220703125,298.11968994140625,291.0571594238281,297.306884765625,297.04229736328125,285.0511779785156,1.0,0.6089758276939392,0.3445354402065277,0.3445354402065277,1.0,1.0,-3.026182174682617,0.7417465448379517,2.284435510635376,0.0607698783278465,0.994040548801422,0.994040548801422,0.0,214.1741180419922,214.0,43803.89453125,0.0,2684.72314453125,1.0,280.6408386230469,283.49468994140625,294.0160217285156,296.806884765625,293.1499938964844,293.1499938964844,280.3500061035156,30805.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811169266700745,1.0,0.0,0.0,3.67357873916626,3.673602104187012,9.004757544062159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.85498046875,0.0,1520.4456787109375,1895.4371337890625,0.0,3227.04736328125,0.9068657755851746,1.0,0.0,3.0,1.0,0.0
18123780,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7325147986412048,0.3093885481357574,0.284243494272232,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8493424654006958,0.4922849237918854,0.4714905619621277,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.8899686336517334,0.565692126750946,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7576777935028076,0.3452901840209961,0.3330469727516174,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6177201867103577,0.1827284693717956,0.8522903323173523,284.8742980957031,284.95001220703125,298.0556030273437,291.02178955078125,297.27587890625,297.0213623046875,284.8756103515625,1.0,0.6080631017684937,0.3455105423927307,0.3455105423927307,1.0,1.0,-3.009891986846924,0.739363431930542,2.270528554916382,0.0620533376932144,0.8593457341194153,0.8593457341194153,0.0,216.0064392089844,202.0,44450.7265625,0.0,2662.71337890625,1.0,280.3568420410156,283.3004455566406,294.0652160644531,296.9742431640625,293.1499938964844,293.1499938964844,280.6499938964844,38556.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945878148078918,1.0,0.0,0.0,3.606444835662842,3.606468915939331,8.67864400788676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.146484375,0.0,1504.1507568359375,1895.4371337890625,0.0,3353.084716796875,0.8968748450279236,1.0,0.0,3.0,1.0,0.0
18123840,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7325147986412048,0.3093885481357574,0.284243494272232,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8493424654006958,0.4922849237918854,0.4714905619621277,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.8899686336517334,0.565692126750946,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7576777935028076,0.3452901840209961,0.3330469727516174,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6177201867103577,0.1827284693717956,0.8522903323173523,284.8742980957031,284.95001220703125,298.0556030273437,291.02178955078125,297.27587890625,297.0213623046875,284.8756103515625,1.0,0.6080631017684937,0.3455105423927307,0.3455105423927307,1.0,1.0,-3.009891986846924,0.739363431930542,2.270528554916382,0.0620533376932144,0.8593457341194153,0.8593457341194153,0.0,216.0064392089844,202.0,44450.7265625,0.0,2662.71337890625,1.0,280.3568420410156,283.3004455566406,294.0652160644531,296.9742431640625,293.1499938964844,293.1499938964844,280.6499938964844,38556.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945878148078918,1.0,0.0,0.0,3.606444835662842,3.606468915939331,8.67864400788676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.146484375,0.0,1504.1507568359375,1895.4371337890625,0.0,3353.084716796875,0.8968748450279236,1.0,0.0,3.0,1.0,0.0
18123900,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7315881848335266,0.3080055117607116,0.2827762961387634,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8483989238739014,0.4902708232402801,0.469360202550888,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.8881699442863464,0.5650879144668579,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.756845235824585,0.3439029455184936,0.3315734267234802,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6166060566902161,0.1815748959779739,0.8467060327529907,284.9951477050781,284.95001220703125,298.0234375,291.0038452148437,297.2627258300781,297.0141296386719,284.99810791015625,1.0,0.6056485772132874,0.3459981083869934,0.3459981083869934,1.0,1.0,-2.9963674545288086,0.7364673018455505,2.2599000930786133,0.0622859820723533,0.9331617951393129,0.9331617951393129,0.0,215.1439666748047,202.0,43434.48828125,0.0,2632.38916015625,1.0,280.6003112792969,283.44830322265625,293.9760131835937,296.735107421875,293.1499938964844,293.1499938964844,280.6499938964844,34609.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881117105484009,1.0,0.0,0.0,3.634135007858277,3.634158611297608,8.812423857307294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.955078125,0.0,1505.229736328125,1895.4371337890625,0.0,3292.543701171875,0.9024930596351624,1.0,0.0,3.0,1.0,0.0
18123960,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7318596243858337,0.3068386018276214,0.2816235721111297,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8487955927848816,0.4884812235832214,0.4675648510456085,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8871437907218933,0.5621073842048645,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7572170495986938,0.3426853716373443,0.3303211331367492,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6164437532424927,0.1805294454097747,0.8415680527687073,284.9870910644531,284.95001220703125,297.9912414550781,290.9858093261719,297.2530212402344,297.0116577148437,284.9850769042969,1.0,0.6025034189224243,0.3464336395263672,0.3464336395263672,1.0,1.0,-2.9815614223480225,0.7330266833305359,2.248534679412842,0.0621597431600093,0.943694531917572,0.943694531917572,0.0,212.916748046875,190.0,43281.11328125,0.0,2592.939453125,1.0,280.6424255371094,283.4409484863281,293.9556579589844,296.7392578125,293.1499938964844,293.1499938964844,280.3500061035156,33678.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846210837364197,1.0,0.0,0.0,3.6986300945281982,3.698654174804688,9.127988391810504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.6416015625,0.0,1570.349853515625,1895.4371337890625,0.0,3259.870361328125,0.9143803119659424,1.0,0.0,3.0,1.0,0.0
18124020,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7331591248512268,0.3036002516746521,0.2787562012672424,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8506970405578613,0.4839455187320709,0.4633588492870331,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.8846802115440369,0.5531922578811646,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7589506506919861,0.3395475149154663,0.3273609280586242,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6169062256813049,0.1780655235052108,0.8301083445549011,284.86383056640625,284.95001220703125,297.9267883300781,290.9494323730469,297.2301940917969,297.0024719238281,284.8656005859375,1.0,0.5943214893341064,0.3473046422004699,0.3473046422004699,1.0,1.0,-2.945019006729126,0.7239006161689758,2.221118450164795,0.0612720437347888,0.8172828555107117,0.8172828555107117,0.0,206.62579345703125,193.0,43271.21875,0.0,2493.033203125,1.0,280.3585205078125,283.3176574707031,293.9707946777344,296.8188781738281,293.1499938964844,293.1499938964844,280.6499938964844,41661.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933554887771606,1.0,0.0,0.0,3.4908018112182617,3.4908254146575928,8.130995183819323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.71826171875,0.0,1403.6761474609375,1895.4371337890625,0.0,3341.5732421875,0.8740899562835693,1.0,0.0,3.0,1.0,0.0
18124080,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7331591248512268,0.3036002516746521,0.2787562012672424,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8506970405578613,0.4839455187320709,0.4633588492870331,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.8846802115440369,0.5531922578811646,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7589506506919861,0.3395475149154663,0.3273609280586242,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6169062256813049,0.1780655235052108,0.8301083445549011,284.86383056640625,284.95001220703125,297.9267883300781,290.9494323730469,297.2301940917969,297.0024719238281,284.8656005859375,1.0,0.5943214893341064,0.3473046422004699,0.3473046422004699,1.0,1.0,-2.945019006729126,0.7239006161689758,2.221118450164795,0.0612720437347888,0.8172828555107117,0.8172828555107117,0.0,206.62579345703125,193.0,43271.21875,0.0,2493.033203125,1.0,280.3585205078125,283.3176574707031,293.9707946777344,296.8188781738281,293.1499938964844,293.1499938964844,280.6499938964844,41661.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933554887771606,1.0,0.0,0.0,3.4908018112182617,3.4908254146575928,8.130995183819323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.71826171875,0.0,1403.6761474609375,1895.4371337890625,0.0,3341.5732421875,0.8740899562835693,1.0,0.0,3.0,1.0,0.0
18124140,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7329044342041016,0.3013127148151397,0.2763813436031341,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8505343198776245,0.4803833067417145,0.4596563875675201,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9990000128746032,0.8844465017318726,0.54909747838974,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7588090300559998,0.3370812237262726,0.3247530460357666,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6158819198608398,0.1759993880987167,0.8198291659355164,284.980224609375,284.95001220703125,297.86248779296875,290.9128112792969,297.2167663574219,297.0054626464844,284.9792785644531,1.0,0.5893977284431458,0.3481756746768951,0.3481756746768951,1.0,1.0,-2.9172825813293457,0.7175177931785583,2.1997649669647217,0.060806680470705,0.8985339999198914,0.8985339999198914,0.0,203.3328399658203,196.0,42090.5625,0.0,2426.02734375,1.0,280.6409606933594,283.4629821777344,293.8620300292969,296.5700988769531,293.1499938964844,293.1499938964844,280.95001220703125,34471.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788524866104126,1.0,0.0,0.0,3.56494665145874,3.564969778060913,8.480068913740979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.89208984375,0.0,1429.412841796875,1895.4371337890625,0.0,3205.825439453125,0.885136067867279,1.0,0.0,3.0,1.0,0.0
18124200,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7329044342041016,0.3013127148151397,0.2763813436031341,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8505343198776245,0.4803833067417145,0.4596563875675201,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9990000128746032,0.8844465017318726,0.54909747838974,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7588090300559998,0.3370812237262726,0.3247530460357666,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6158819198608398,0.1759993880987167,0.8198291659355164,284.980224609375,284.95001220703125,297.86248779296875,290.9128112792969,297.2167663574219,297.0054626464844,284.9792785644531,1.0,0.5893977284431458,0.3481756746768951,0.3481756746768951,1.0,1.0,-2.9172825813293457,0.7175177931785583,2.1997649669647217,0.060806680470705,0.8985339999198914,0.8985339999198914,0.0,203.3328399658203,196.0,42090.5625,0.0,2426.02734375,1.0,280.6409606933594,283.4629821777344,293.8620300292969,296.5700988769531,293.1499938964844,293.1499938964844,280.95001220703125,34471.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788524866104126,1.0,0.0,0.0,3.56494665145874,3.564969778060913,8.480068913740979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.89208984375,0.0,1429.412841796875,1895.4371337890625,0.0,3205.825439453125,0.885136067867279,1.0,0.0,3.0,1.0,0.0
18124260,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7317500710487366,0.2993399500846863,0.2745631635189056,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8491206765174866,0.4772104322910309,0.4566080570220947,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9990000128746032,0.8840222358703613,0.5482813119888306,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.757575273513794,0.3349277973175049,0.3226629197597503,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.6140606999397278,0.174183040857315,0.8114114999771118,285.06689453125,284.95001220703125,297.79852294921875,290.8760986328125,297.2048645019531,297.0098876953125,285.0646057128906,1.0,0.5864631533622742,0.3494020104408264,0.3494020104408264,1.0,1.0,-2.8978161811828613,0.7146301865577698,2.1831860542297363,0.0621499493718147,1.0,1.0,0.0,202.1457061767578,199.0,41174.4765625,0.0,2385.18896484375,1.0,280.94171142578125,283.5728454589844,293.8241271972656,296.4564514160156,293.1499938964844,293.1499938964844,280.6499938964844,31604.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650968670845032,1.0,0.0,0.0,3.7435595989227295,3.7435836791992174,9.35110165301012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.16064453125,0.0,1606.0364990234375,1895.4371337890625,0.0,3076.814453125,0.9230226278305054,1.0,0.0,3.0,1.0,0.0
