time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124320,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7317500710487366,0.2993399500846863,0.2745631635189056,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8491206765174866,0.4772104322910309,0.4566080570220947,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9990000128746032,0.8840222358703613,0.5482813119888306,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.757575273513794,0.3349277973175049,0.3226629197597503,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.6140606999397278,0.174183040857315,0.8114114999771118,285.06689453125,284.95001220703125,297.79852294921875,290.8760986328125,297.2048645019531,297.0098876953125,285.0646057128906,1.0,0.5864631533622742,0.3494020104408264,0.3494020104408264,1.0,1.0,-2.8978161811828613,0.7146301865577698,2.1831860542297363,0.0621499493718147,1.0,1.0,0.0,202.1457061767578,199.0,41174.4765625,0.0,2385.18896484375,1.0,280.94171142578125,283.5728454589844,293.8241271972656,296.4564514160156,293.1499938964844,293.1499938964844,280.6499938964844,31604.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650968670845032,1.0,0.0,0.0,3.7435595989227295,3.7435836791992174,9.35110165301012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.16064453125,0.0,1606.0364990234375,1895.4371337890625,0.0,3076.814453125,0.9230226278305054,1.0,0.0,3.0,1.0,0.0
18124380,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7291167378425598,0.2965024411678314,0.2724279761314392,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8461242318153381,0.4732683897018432,0.4533584415912628,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.8806814551353455,0.5504202842712402,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7549147605895996,0.3321997225284576,0.3204428255558014,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6111070513725281,0.1721314489841461,0.8032792806625366,284.8743896484375,284.95001220703125,297.74273681640625,290.8439025878906,297.1836242675781,296.9994812011719,284.8744201660156,1.0,0.5848543047904968,0.3504801988601684,0.3504801988601684,1.0,1.0,-2.8814759254455566,0.7123242616653442,2.169151544570923,0.0635001212358474,0.885450005531311,0.885450005531311,0.0,202.67852783203125,199.0,41951.17578125,0.0,2358.769287109375,1.0,280.6612548828125,283.36138916015625,293.8876037597656,296.6436462402344,293.1499938964844,293.1499938964844,280.6499938964844,37743.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773431777954102,1.0,0.0,0.0,3.713434934616089,3.713459968566896,9.201210104947676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.6171875,0.0,1618.1649169921875,1895.4371337890625,0.0,3191.677001953125,0.9196696877479552,1.0,0.0,3.0,1.0,0.0
18124440,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7285975813865662,0.2960835695266723,0.2720546722412109,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8455499410629272,0.4726898372173309,0.4528200030326843,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.8800680637359619,0.5509377717971802,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7543984055519104,0.3317920267581939,0.320068359375,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6105517745018005,0.1718233525753021,0.8019655346870422,284.87567138671875,284.95001220703125,297.735107421875,290.8394775390625,297.18035888671875,296.99755859375,284.876220703125,1.0,0.5846673250198364,0.3506283164024353,0.3506283164024353,1.0,1.0,-2.8789727687835693,0.7119231224060059,2.1670496463775635,0.063651792705059,0.8801760673522949,0.8801760673522949,0.0,202.86300659179688,202.0,41891.85546875,0.0,2355.2490234375,1.0,280.6575012207031,283.3646545410156,293.879150390625,296.6278991699219,293.1499938964844,293.1499938964844,280.95001220703125,38103.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779240846633911,1.0,0.0,0.0,3.696894884109497,3.696919679641724,9.119424930759124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.03515625,0.0,1601.9119873046875,1895.4371337890625,0.0,3197.122802734375,0.9166381359100342,1.0,0.0,3.0,1.0,0.0
18124500,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7265498638153076,0.2946814894676208,0.2706359922885895,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8432545065879822,0.4706322848796844,0.4507165551185608,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.8779531121253967,0.5530866980552673,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7523285746574402,0.3303408026695251,0.318597674369812,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6082714200019836,0.170667290687561,0.7966598868370056,285.0021667480469,284.95001220703125,297.7036437988281,290.8212585449219,297.1690979003906,296.9925842285156,285.0066223144531,1.0,0.5839841365814209,0.3512414991855621,0.3512414991855621,1.0,1.0,-2.8691744804382324,0.7104370594024658,2.1587374210357666,0.0642946511507034,0.958129346370697,0.958129346370697,0.0,203.6534576416016,202.0,40892.453125,0.0,2341.848876953125,1.0,280.9025573730469,283.5200500488281,293.7893371582031,296.3903503417969,293.1499938964844,293.1499938964844,280.95001220703125,34623.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710507750511169,1.0,0.0,0.0,3.719937324523926,3.719961881637573,9.233461355506734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.6484375,0.0,1601.884521484375,1895.4371337890625,0.0,3132.667236328125,0.9217050075531006,1.0,0.0,3.0,1.0,0.0
18124560,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.724883496761322,0.2935218811035156,0.2695770561695099,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8413023948669434,0.4688269793987274,0.4489970207214355,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9990000128746032,0.87599778175354,0.5550258755683899,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7505724430084229,0.329080581665039,0.3173997402191162,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6062358021736145,0.1696266084909439,0.7920250296592712,285.00445556640625,284.95001220703125,297.6723937988281,290.8031005859375,297.1596984863281,296.9901428222656,285.0028076171875,1.0,0.5834925174713135,0.3517563939094543,0.3517563939094543,1.0,1.0,-2.861152648925781,0.7092638611793518,2.151888847351074,0.0648581385612487,0.9798179864883424,0.9798179864883424,0.0,204.4024810791016,190.0,40820.1796875,0.0,2331.426025390625,1.0,280.9432983398437,283.51953125,293.7698974609375,296.3983459472656,293.1499938964844,293.1499938964844,280.6499938964844,33412.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673105835914612,1.0,0.0,0.0,3.789115190505981,3.789140224456787,9.580074902260094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.86474609375,0.0,1673.41796875,1895.4371337890625,0.0,3097.581298828125,0.93470698595047,1.0,0.0,3.0,1.0,0.0
18124620,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7240018248558044,0.2901965379714966,0.2667936086654663,296.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8405414819717407,0.4641490280628204,0.4448300302028656,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9990000128746032,0.8703916668891907,0.551453709602356,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7498756647109985,0.3257833421230316,0.314444363117218,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.6045892834663391,0.1671186834573745,0.7810416221618652,284.8548583984375,284.95001220703125,297.6106262207031,290.76715087890625,297.1378479003906,296.9812927246094,284.8573303222656,1.0,0.5777823328971863,0.3527862429618835,0.3527862429618835,1.0,1.0,-2.8317742347717285,0.7025685906410217,2.1292054653167725,0.0649301782250404,0.841745138168335,0.841745138168335,0.0,201.37808227539065,178.0,41114.54296875,0.0,2265.759033203125,1.0,280.6564636230469,283.3645935058594,293.79718017578125,296.5067138671875,293.1499938964844,293.1499938964844,280.95001220703125,41113.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777751326560974,1.0,0.0,0.0,3.623053550720215,3.6230783462524414,8.758763669902692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.00341796875,0.0,1541.3765869140625,1895.4371337890625,0.0,3195.726806640625,0.9026588797569276,1.0,0.0,3.0,1.0,0.0
18124680,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7240018248558044,0.2901965379714966,0.2667936086654663,296.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8405414819717407,0.4641490280628204,0.4448300302028656,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9990000128746032,0.8703916668891907,0.551453709602356,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7498756647109985,0.3257833421230316,0.314444363117218,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.6045892834663391,0.1671186834573745,0.7810416221618652,284.8548583984375,284.95001220703125,297.6106262207031,290.76715087890625,297.1378479003906,296.9812927246094,284.8573303222656,1.0,0.5777823328971863,0.3527862429618835,0.3527862429618835,1.0,1.0,-2.8317742347717285,0.7025685906410217,2.1292054653167725,0.0649301782250404,0.841745138168335,0.841745138168335,0.0,201.37808227539065,178.0,41114.54296875,0.0,2265.759033203125,1.0,280.6564636230469,283.3645935058594,293.79718017578125,296.5067138671875,293.1499938964844,293.1499938964844,280.95001220703125,41113.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777751326560974,1.0,0.0,0.0,3.623053550720215,3.6230783462524414,8.758763669902692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.00341796875,0.0,1541.3765869140625,1895.4371337890625,0.0,3195.726806640625,0.9026588797569276,1.0,0.0,3.0,1.0,0.0
18124740,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7256484627723694,0.287738025188446,0.26413494348526,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8427090644836426,0.4603336453437805,0.4407588541507721,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.868004560470581,0.5419724583625793,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7517714500427246,0.3230625092983246,0.3114782869815826,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6051660776138306,0.1649144738912582,0.7696310877799988,284.9823913574219,284.95001220703125,297.54998779296875,290.73175048828125,297.1221618652344,296.9804382324219,284.9808349609375,1.0,0.5693901777267456,0.3538160920143127,0.3538160920143127,1.0,1.0,-2.795013189315796,0.6934555768966675,2.101557731628418,0.0639893263578414,0.929440438747406,0.929440438747406,0.0,194.93849182128903,181.0,39804.78515625,0.0,2172.576171875,1.0,280.94195556640625,283.5213317871094,293.6823425292969,296.2533264160156,293.1499938964844,293.1499938964844,280.6499938964844,34453.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634983897209167,1.0,0.0,0.0,3.689424991607666,3.6894490718841553,9.082609153665544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.3212890625,0.0,1565.7801513671875,1895.4371337890625,0.0,3061.8193359375,0.9130550622940063,1.0,0.0,3.0,1.0,0.0
18124800,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7256484627723694,0.287738025188446,0.26413494348526,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8427090644836426,0.4603336453437805,0.4407588541507721,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.868004560470581,0.5419724583625793,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7517714500427246,0.3230625092983246,0.3114782869815826,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6051660776138306,0.1649144738912582,0.7696310877799988,284.9823913574219,284.95001220703125,297.54998779296875,290.73175048828125,297.1221618652344,296.9804382324219,284.9808349609375,1.0,0.5693901777267456,0.3538160920143127,0.3538160920143127,1.0,1.0,-2.795013189315796,0.6934555768966675,2.101557731628418,0.0639893263578414,0.929440438747406,0.929440438747406,0.0,194.93849182128903,181.0,39804.78515625,0.0,2172.576171875,1.0,280.94195556640625,283.5213317871094,293.6823425292969,296.2533264160156,293.1499938964844,293.1499938964844,280.6499938964844,34453.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634983897209167,1.0,0.0,0.0,3.689424991607666,3.6894490718841553,9.082609153665544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.3212890625,0.0,1565.7801513671875,1895.4371337890625,0.0,3061.8193359375,0.9130550622940063,1.0,0.0,3.0,1.0,0.0
18124860,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7249974608421326,0.2846099138259887,0.2614670395851135,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8421657681465149,0.4558350741863251,0.4366829395294189,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.8651412129402161,0.538055419921875,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7512310743331909,0.3198397159576416,0.3085365295410156,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6036657094955444,0.1625053137540817,0.7588750720024109,284.8689880371094,284.95001220703125,297.4906921386719,290.6971130371094,297.1056213378906,296.9777526855469,284.87139892578125,1.0,0.5642979145050049,0.3551210463047027,0.3551210463047027,1.0,1.0,-2.765728712081909,0.6873781681060791,2.07835054397583,0.0642831176519393,0.8095738887786865,0.8095738887786865,0.0,191.7892303466797,184.0,39829.20703125,0.0,2109.198486328125,1.0,280.65869140625,283.409912109375,293.7087707519531,296.33868408203125,293.1499938964844,293.1499938964844,280.95001220703125,42187.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703175187110901,1.0,0.0,0.0,3.4553041458129883,3.45532751083374,7.966469297571166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.44580078125,0.0,1370.9822998046875,1895.4371337890625,0.0,3125.7890625,0.8669672608375549,1.0,0.0,3.0,1.0,0.0
18124920,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7249974608421326,0.2846099138259887,0.2614670395851135,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8421657681465149,0.4558350741863251,0.4366829395294189,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.8651412129402161,0.538055419921875,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7512310743331909,0.3198397159576416,0.3085365295410156,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6036657094955444,0.1625053137540817,0.7588750720024109,284.8689880371094,284.95001220703125,297.4906921386719,290.6971130371094,297.1056213378906,296.9777526855469,284.87139892578125,1.0,0.5642979145050049,0.3551210463047027,0.3551210463047027,1.0,1.0,-2.765728712081909,0.6873781681060791,2.07835054397583,0.0642831176519393,0.8095738887786865,0.8095738887786865,0.0,191.7892303466797,184.0,39829.20703125,0.0,2109.198486328125,1.0,280.65869140625,283.409912109375,293.7087707519531,296.33868408203125,293.1499938964844,293.1499938964844,280.95001220703125,42187.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703175187110901,1.0,0.0,0.0,3.4553041458129883,3.45532751083374,7.966469297571166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.44580078125,0.0,1370.9822998046875,1895.4371337890625,0.0,3125.7890625,0.8669672608375549,1.0,0.0,3.0,1.0,0.0
18124980,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7231708765029907,0.2822884023189544,0.2591648995876312,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8401064872741699,0.4521727263927459,0.4329970479011535,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.8626987934112549,0.5376666784286499,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7493082284927368,0.3171867132186889,0.3058582246303558,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6009026169776917,0.1604002267122268,0.7489182353019714,284.98992919921875,284.95001220703125,297.43292236328125,290.66339111328125,297.0919189453125,296.9782409667969,284.98883056640625,1.0,0.5610485076904297,0.3564260303974151,0.3564260303974151,1.0,1.0,-2.742872714996338,0.6833374500274658,2.059535264968872,0.0652040317654609,0.8990511298179626,0.8990511298179626,0.0,190.7520751953125,187.0,38776.13671875,0.0,2067.16162109375,1.0,280.9407043457031,283.5549621582031,293.6059265136719,296.1067199707031,293.1499938964844,293.1499938964844,281.25,34109.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544411063194275,1.0,0.0,0.0,3.545504093170166,3.5455267429351807,8.38782341361366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.76123046875,0.0,1406.252685546875,1895.4371337890625,0.0,2976.883544921875,0.8805553317070007,1.0,0.0,3.0,1.0,0.0
18125040,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7231708765029907,0.2822884023189544,0.2591648995876312,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8401064872741699,0.4521727263927459,0.4329970479011535,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.8626987934112549,0.5376666784286499,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7493082284927368,0.3171867132186889,0.3058582246303558,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6009026169776917,0.1604002267122268,0.7489182353019714,284.98992919921875,284.95001220703125,297.43292236328125,290.66339111328125,297.0919189453125,296.9782409667969,284.98883056640625,1.0,0.5610485076904297,0.3564260303974151,0.3564260303974151,1.0,1.0,-2.742872714996338,0.6833374500274658,2.059535264968872,0.0652040317654609,0.8990511298179626,0.8990511298179626,0.0,190.7520751953125,187.0,38776.13671875,0.0,2067.16162109375,1.0,280.9407043457031,283.5549621582031,293.6059265136719,296.1067199707031,293.1499938964844,293.1499938964844,281.25,34109.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544411063194275,1.0,0.0,0.0,3.545504093170166,3.5455267429351807,8.38782341361366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.76123046875,0.0,1406.252685546875,1895.4371337890625,0.0,2976.883544921875,0.8805553317070007,1.0,0.0,3.0,1.0,0.0
18125100,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.7220759987831116,0.2812468707561493,0.2581852376461029,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8388175964355469,0.4504793882369995,0.4313501119613647,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.9990000128746032,0.8613560199737549,0.5382412672042847,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7481232285499573,0.3159665167331695,0.3046704530715942,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.5993341207504272,0.1594257205724716,0.7444548010826111,285.0904235839844,284.95001220703125,297.4046936035156,290.6469116210937,297.085693359375,296.9791259765625,285.09423828125,1.0,0.5599678754806519,0.357078492641449,0.357078492641449,1.0,1.0,-2.7336132526397705,0.6819997429847717,2.0516133308410645,0.0658871978521347,0.9927915930747986,0.9927915930747986,0.0,190.72042846679688,187.0,37920.33203125,0.0,2052.103515625,1.0,281.1971130371094,283.6813659667969,293.5589904785156,295.9453125,293.1499938964844,293.1499938964844,281.25,31340.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440660238265991,1.0,0.0,0.0,3.635040044784546,3.635063171386719,8.816814442980103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.96484375,0.0,1481.8646240234375,1895.4371337890625,0.0,2879.726806640625,0.8999278545379639,1.0,0.0,3.0,1.0,0.0
18125160,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7209401726722717,0.2802484929561615,0.2573303282260895,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8374507427215576,0.4488379657268524,0.4298476278781891,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.9990000128746032,0.8598636984825134,0.5391602516174316,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.7468750476837158,0.3147898912429809,0.3035926222801208,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.5977144837379456,0.1584892272949218,0.7403421401977539,285.0836486816406,284.95001220703125,297.3768920898437,290.6307067871094,297.0798034667969,296.9803161621094,285.0814208984375,1.0,0.559178352355957,0.3577257990837097,0.3577257990837097,1.0,1.0,-2.7256453037261963,0.6810587048530579,2.044586658477783,0.0666845589876174,1.0,1.0,0.0,190.9186248779297,190.0,37888.83984375,0.0,2040.2578125,1.0,281.2416687011719,283.6697692871094,293.5728759765625,296.0010986328125,293.1499938964844,293.1499938964844,280.95001220703125,31405.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395034670829773,1.0,0.0,0.0,3.7329821586608887,3.733006000518799,9.298333338847442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.8115234375,0.0,1592.3038330078125,1895.4371337890625,0.0,2837.076416015625,0.920462429523468,1.0,0.0,3.0,1.0,0.0
18125220,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7170045971870422,0.2769684493541717,0.2548376023769378,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.833132266998291,0.4441934823989868,0.4259788393974304,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.853455662727356,0.5432217121124268,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7429578304290771,0.3114410638809204,0.3008288741111755,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.5930655002593994,0.1560472100973129,0.730677604675293,284.88018798828125,284.95001220703125,297.32281494140625,290.59930419921875,297.06500244140625,296.9783935546875,284.8805236816406,1.0,0.5580534338951111,0.3590203821659088,0.3590203821659088,1.0,1.0,-2.707950592041016,0.6785666942596436,2.029383897781372,0.068161129951477,0.8885048627853394,0.8885048627853394,0.0,192.4434051513672,178.0,38679.12890625,0.0,2019.1480712890625,1.0,280.95635986328125,283.4469909667969,293.6435852050781,296.1905822753906,293.1499938964844,293.1499938964844,281.25,37551.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853262722492218,1.0,0.0,0.0,3.710771322250366,3.7107961177825928,9.188014473693328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.68603515625,0.0,1613.6402587890625,1895.4371337890625,0.0,2965.839111328125,0.9192941784858704,1.0,0.0,3.0,1.0,0.0
18125280,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7170045971870422,0.2769684493541717,0.2548376023769378,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.833132266998291,0.4441934823989868,0.4259788393974304,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.853455662727356,0.5432217121124268,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7429578304290771,0.3114410638809204,0.3008288741111755,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.5930655002593994,0.1560472100973129,0.730677604675293,284.88018798828125,284.95001220703125,297.32281494140625,290.59930419921875,297.06500244140625,296.9783935546875,284.8805236816406,1.0,0.5580534338951111,0.3590203821659088,0.3590203821659088,1.0,1.0,-2.707950592041016,0.6785666942596436,2.029383897781372,0.068161129951477,0.8885048627853394,0.8885048627853394,0.0,192.4434051513672,178.0,38679.12890625,0.0,2019.1480712890625,1.0,280.95635986328125,283.4469909667969,293.6435852050781,296.1905822753906,293.1499938964844,293.1499938964844,281.25,37551.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853262722492218,1.0,0.0,0.0,3.710771322250366,3.7107961177825928,9.188014473693328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.68603515625,0.0,1613.6402587890625,1895.4371337890625,0.0,2965.839111328125,0.9192941784858704,1.0,0.0,3.0,1.0,0.0
18125340,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7160324454307556,0.2742562592029571,0.2520818412303924,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.832302451133728,0.4401141405105591,0.4217964708805084,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.8479200005531311,0.5396122336387634,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7420840263366699,0.3084052503108978,0.2977116703987121,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.5909823179244995,0.1536520570516586,0.7191866636276245,285.0033264160156,284.95001220703125,297.2708435058594,290.5692749023437,297.0504150390625,296.97613525390625,285.0013427734375,1.0,0.5522412657737732,0.3603149652481079,0.3603149652481079,1.0,1.0,-2.6777331829071045,0.6719251871109009,2.005808115005493,0.068373367190361,0.9861634373664856,0.9861634373664856,0.0,189.4656982421875,166.0,37476.7578125,0.0,1958.09033203125,1.0,281.2426147460937,283.59686279296875,293.5338439941406,295.96075439453125,293.1499938964844,293.1499938964844,280.95001220703125,33365.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420488834381104,1.0,0.0,0.0,3.8068184852600098,3.806843519210816,9.66980223893188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.03369140625,0.0,1694.1761474609375,1895.4371337890625,0.0,2860.86376953125,0.9385042786598206,1.0,0.0,3.0,1.0,0.0
18125400,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7160324454307556,0.2742562592029571,0.2520818412303924,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.832302451133728,0.4401141405105591,0.4217964708805084,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.8479200005531311,0.5396122336387634,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7420840263366699,0.3084052503108978,0.2977116703987121,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.5909823179244995,0.1536520570516586,0.7191866636276245,285.0033264160156,284.95001220703125,297.2708435058594,290.5692749023437,297.0504150390625,296.97613525390625,285.0013427734375,1.0,0.5522412657737732,0.3603149652481079,0.3603149652481079,1.0,1.0,-2.6777331829071045,0.6719251871109009,2.005808115005493,0.068373367190361,0.9861634373664856,0.9861634373664856,0.0,189.4656982421875,166.0,37476.7578125,0.0,1958.09033203125,1.0,281.2426147460937,283.59686279296875,293.5338439941406,295.96075439453125,293.1499938964844,293.1499938964844,280.95001220703125,33365.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420488834381104,1.0,0.0,0.0,3.8068184852600098,3.806843519210816,9.66980223893188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.03369140625,0.0,1694.1761474609375,1895.4371337890625,0.0,2860.86376953125,0.9385042786598206,1.0,0.0,3.0,1.0,0.0
18125460,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7172234654426575,0.2708746492862701,0.2491241544485092,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8339778780937195,0.4353377819061279,0.4173891246318817,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.9990000128746032,0.8427265286445618,0.5305384397506714,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.7434068918228149,0.3048326671123504,0.2943702042102813,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.5909271836280823,0.1509950160980224,0.7069218158721924,284.8392944335937,284.95001220703125,297.22119140625,290.54083251953125,297.0346374511719,296.9717102050781,284.842041015625,1.0,0.5436993837356567,0.36160808801651,0.36160808801651,1.0,1.0,-2.6392359733581543,0.6624891757965088,1.976746678352356,0.0676077008247375,0.8334434628486633,0.8334434628486633,0.0,183.3682403564453,169.0,37597.19140625,0.0,1871.6112060546875,1.0,280.9563293457031,283.4333801269531,293.5670166015625,296.0625,293.1499938964844,293.1499938964844,281.25,41919.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518339395523071,1.0,0.0,0.0,3.62087345123291,3.6208982467651367,8.748225468480086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.849609375,0.0,1544.941162109375,1895.4371337890625,0.0,2952.45068359375,0.9025464653968812,1.0,0.0,3.0,1.0,0.0
18125520,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7172234654426575,0.2708746492862701,0.2491241544485092,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8339778780937195,0.4353377819061279,0.4173891246318817,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.9990000128746032,0.8427265286445618,0.5305384397506714,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.7434068918228149,0.3048326671123504,0.2943702042102813,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.5909271836280823,0.1509950160980224,0.7069218158721924,284.8392944335937,284.95001220703125,297.22119140625,290.54083251953125,297.0346374511719,296.9717102050781,284.842041015625,1.0,0.5436993837356567,0.36160808801651,0.36160808801651,1.0,1.0,-2.6392359733581543,0.6624891757965088,1.976746678352356,0.0676077008247375,0.8334434628486633,0.8334434628486633,0.0,183.3682403564453,169.0,37597.19140625,0.0,1871.6112060546875,1.0,280.9563293457031,283.4333801269531,293.5670166015625,296.0625,293.1499938964844,293.1499938964844,281.25,41919.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518339395523071,1.0,0.0,0.0,3.62087345123291,3.6208982467651367,8.748225468480086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.849609375,0.0,1544.941162109375,1895.4371337890625,0.0,2952.45068359375,0.9025464653968812,1.0,0.0,3.0,1.0,0.0
18125580,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7166526913642883,0.2683887779712677,0.2465300112962722,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8335382342338562,0.4314610660076141,0.4133669734001159,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8398600220680237,0.5263151526451111,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7428076267242432,0.3018788397312164,0.2912787199020386,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.589052140712738,0.1486959457397461,0.6955435276031494,284.9817810058594,284.95001220703125,297.1741027832031,290.5140991210937,297.02252197265625,296.97125244140625,284.9808044433594,1.0,0.5383816361427307,0.3629011809825897,0.3629011809825897,1.0,1.0,-2.6088063716888428,0.6556473970413208,1.953158974647522,0.0673174634575843,0.925352156162262,0.925352156162262,0.0,180.12315368652344,172.0,36353.12109375,0.0,1811.79345703125,1.0,281.2418518066406,283.60357666015625,293.4527893066406,295.8090209960937,293.1499938964844,293.1499938964844,280.95001220703125,34596.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348634839057922,1.0,0.0,0.0,3.678538084030152,3.6785619258880615,9.029085958900396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.5263671875,0.0,1554.5675048828125,1895.4371337890625,0.0,2793.764892578125,0.9104843735694884,1.0,0.0,3.0,1.0,0.0
18125640,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7166526913642883,0.2683887779712677,0.2465300112962722,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8335382342338562,0.4314610660076141,0.4133669734001159,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8398600220680237,0.5263151526451111,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7428076267242432,0.3018788397312164,0.2912787199020386,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.589052140712738,0.1486959457397461,0.6955435276031494,284.9817810058594,284.95001220703125,297.1741027832031,290.5140991210937,297.02252197265625,296.97125244140625,284.9808044433594,1.0,0.5383816361427307,0.3629011809825897,0.3629011809825897,1.0,1.0,-2.6088063716888428,0.6556473970413208,1.953158974647522,0.0673174634575843,0.925352156162262,0.925352156162262,0.0,180.12315368652344,172.0,36353.12109375,0.0,1811.79345703125,1.0,281.2418518066406,283.60357666015625,293.4527893066406,295.8090209960937,293.1499938964844,293.1499938964844,280.95001220703125,34596.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348634839057922,1.0,0.0,0.0,3.678538084030152,3.6785619258880615,9.029085958900396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.5263671875,0.0,1554.5675048828125,1895.4371337890625,0.0,2793.764892578125,0.9104843735694884,1.0,0.0,3.0,1.0,0.0
18125700,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7158733010292053,0.2669240236282348,0.2453914880752563,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8326940536499023,0.4292793571949005,0.4115049540996551,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9990000128746032,0.8376668095588684,0.525651216506958,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7419751286506653,0.3002483546733856,0.2898734211921692,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.5876634120941162,0.1475023925304412,0.6904544830322266,284.8465576171875,284.95001220703125,297.15155029296875,290.50146484375,297.0164794921875,296.970703125,284.840087890625,1.0,0.5365087985992432,0.3635477423667907,0.3635477423667907,1.0,1.0,-2.596599578857422,0.6531888842582703,1.9434106349945068,0.0675672143697738,0.8272552490234375,0.8272552490234375,0.0,179.36358642578125,172.0,36923.27734375,0.0,1790.5201416015625,1.0,280.9977722167969,283.4480895996094,293.51531982421875,295.99249267578125,293.1499938964844,293.1499938964844,280.95001220703125,39501.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401050567626953,1.0,0.0,0.0,3.613734245300293,3.613758563995361,8.713762440493156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.28662109375,0.0,1519.1331787109375,1895.4371337890625,0.0,2842.696533203125,0.8967445492744446,1.0,0.0,3.0,1.0,0.0
18125760,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7142849564552307,0.2652666568756103,0.2439534664154052,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8310810327529907,0.426923394203186,0.4093291461467743,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.8347824811935425,0.5261402726173401,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7404443621635437,0.2984577417373657,0.288234144449234,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.585577130317688,0.146205186843872,0.6848296523094177,284.8642272949219,284.95001220703125,297.1297302246094,290.48931884765625,297.0097961425781,296.96905517578125,284.86798095703125,1.0,0.534968912601471,0.3643503785133362,0.3643503785133362,1.0,1.0,-2.584116220474243,0.6509777307510376,1.9331384897232056,0.0681273192167282,0.8031612038612366,0.8031612038612366,0.0,179.19105529785156,160.0,36442.6875,0.0,1771.5958251953125,1.0,280.9580078125,283.489990234375,293.49932861328125,295.9166259765625,293.1499938964844,293.1499938964844,281.25,42610.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841366171836853,1.0,0.0,0.0,3.433335304260254,3.4333584308624268,7.865488669267506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.0810546875,0.0,1351.7379150390625,1895.4371337890625,0.0,2854.482177734375,0.8627684116363525,1.0,0.0,3.0,1.0,0.0
18125820,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7149611711502075,0.2628630995750427,0.2414528578519821,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8320097923278809,0.4231460988521576,0.4054177403450012,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8309616446495056,0.5192449688911438,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7410230040550232,0.2955257594585418,0.2851686477661133,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.5848003029823303,0.143939271569252,0.6735708713531494,284.9886169433594,284.95001220703125,297.0882873535156,290.4665832519531,296.99957275390625,296.9692687988281,284.9869689941406,1.0,0.5276925563812256,0.365955650806427,0.365955650806427,1.0,1.0,-2.550925970077514,0.6438122391700745,1.907113671302796,0.0684638917446136,0.8937063813209534,0.8937063813209534,0.0,174.54586791992188,163.0,35324.44921875,0.0,1703.78564453125,1.0,281.240478515625,283.6360168457031,293.4017944335937,295.6921081542969,293.1499938964844,293.1499938964844,281.54998779296875,34107.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239827156066895,1.0,0.0,0.0,3.5253076553344727,3.525330305099488,8.29253565370891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.33447265625,0.0,1385.13720703125,1895.4371337890625,0.0,2692.505126953125,0.876027524471283,1.0,0.0,3.0,1.0,0.0
18125880,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7149611711502075,0.2628630995750427,0.2414528578519821,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8320097923278809,0.4231460988521576,0.4054177403450012,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8309616446495056,0.5192449688911438,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7410230040550232,0.2955257594585418,0.2851686477661133,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.5848003029823303,0.143939271569252,0.6735708713531494,284.9886169433594,284.95001220703125,297.0882873535156,290.4665832519531,296.99957275390625,296.9692687988281,284.9869689941406,1.0,0.5276925563812256,0.365955650806427,0.365955650806427,1.0,1.0,-2.550925970077514,0.6438122391700745,1.907113671302796,0.0684638917446136,0.8937063813209534,0.8937063813209534,0.0,174.54586791992188,163.0,35324.44921875,0.0,1703.78564453125,1.0,281.240478515625,283.6360168457031,293.4017944335937,295.6921081542969,293.1499938964844,293.1499938964844,281.54998779296875,34107.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239827156066895,1.0,0.0,0.0,3.5253076553344727,3.525330305099488,8.29253565370891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.33447265625,0.0,1385.13720703125,1895.4371337890625,0.0,2692.505126953125,0.876027524471283,1.0,0.0,3.0,1.0,0.0
18125940,296.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.7145774364471436,0.0,0.2395059764385223,296.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.8315209150314331,0.0,0.4020491540431976,296.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.9990000128746032,0.0,0.5159041881561279,296.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.7404016852378845,0.0,0.2825743854045868,296.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.5830035209655762,0.0,0.6640278100967407,285.0827941894531,294.1499938964844,297.04998779296875,290.4460754394531,296.9920349121094,296.9720764160156,285.0805053710937,0.0,0.0,0.3675609529018402,0.3675609529018402,1.0,1.0,-2.525929450988769,0.639308750629425,1.8866206407547,0.0693663880228996,0.0,0.0,0.0,172.0124969482422,60.0,34379.6171875,0.0,1657.8670654296875,0.0,281.5407409667969,283.75103759765625,293.37628173828125,295.58941650390625,293.1499938964844,293.1499938964844,278.1499938964844,31156.158203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720457553863525,3.720481395721436,9.236044320459768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1576.035888671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.7145774364471436,0.0,0.2395059764385223,296.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.8315209150314331,0.0,0.4020491540431976,296.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.9990000128746032,0.0,0.5159041881561279,296.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.7404016852378845,0.0,0.2825743854045868,296.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.5830035209655762,0.0,0.6640278100967407,285.0827941894531,294.1499938964844,297.04998779296875,290.4460754394531,296.9920349121094,296.9720764160156,285.0805053710937,0.0,0.0,0.3675609529018402,0.3675609529018402,1.0,1.0,-2.525929450988769,0.639308750629425,1.8866206407547,0.0693663880228996,0.0,0.0,0.0,172.0124969482422,60.0,34379.6171875,0.0,1657.8670654296875,0.0,281.5407409667969,283.75103759765625,293.37628173828125,295.58941650390625,293.1499938964844,293.1499938964844,278.1499938964844,31156.158203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720457553863525,3.720481395721436,9.236044320459768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1576.035888671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,0.0007924970122985,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.3612616956233978,0.0,0.000834543199744,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.3612616956233978,0.0,0.0006163918878883,297.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,0.0008345395326614,297.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,0.0039585926569998,286.62322998046875,294.1499938964844,297.029052734375,290.4346618652344,296.3018493652344,296.95294189453125,284.03082275390625,0.0,0.0,0.2835219800472259,0.2835219800472259,1.0,1.0,-0.0084453392773866,0.0020191217772662,0.0064262179657816,-0.0172675047069787,0.0,0.0,0.0,-0.0469064451754093,60.0,1648.61328125,0.0,-4.8628953663865104e-06,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,-2.3283064365386963e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.314563635100948e-16,-1.3149952248573538e-16,-6.190214999769819e-22,-1.0657534560811267e-14,-1.0657507455756957e-14,-2.7364494987620893e-20,0.0,0.0,-0.0,0.0,0.0,6.67688194060283e-29,3.814901293141681e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,0.0008861903916113,297.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,0.0014427452115342,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,0.0007279408746398,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,0.0010362121975049,297.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,0.0026199971325695,286.58984375,294.1499938964844,297.0133361816406,290.4256591796875,296.34716796875,296.9583740234375,283.6376647949219,0.0,0.0,0.2205365598201751,0.2205365598201751,1.0,1.0,-0.0079389503225684,0.0012187239481136,0.0067202262580394,-0.018248489126563,0.0,0.0,0.0,-0.0445585399866104,60.0,769.4834594726562,0.0,-4.4259550122660585e-06,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4354859136661986e-27,-1.7371225578471998e-27,-2.239763238090674e-30,-3.626880929218383e-18,-3.623894393616759e-18,-2.986697362284488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
