time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126180,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,9.651359141571449e-05,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,0.0001011670392472,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,7.383516640402377e-05,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,0.0001015392699628,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,0.0004837508313357,286.49920654296875,294.1499938964844,296.9766540527344,290.40313720703125,296.1853942871094,296.7574157714844,283.4067687988281,0.0,0.0,0.0735121890902519,0.0735121890902519,1.0,1.0,0.0039863968268036,1.112410973291844e-05,-0.0039975210092961,-0.0173069965094327,0.0,0.0,0.0,0.0177106391638517,60.0,132.59078979492188,-0.0,-7.209878560843208e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.415718256133386e-39,4.087607238613992e-39,2.2845677149549644e-39,5.3683270506674236e-21,2.5995897603067416e-21,2.7687370884122906e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,9.651359141571449e-05,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,0.0001011670392472,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,7.383516640402377e-05,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,0.0001015392699628,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,0.0004837508313357,286.49920654296875,294.1499938964844,296.9766540527344,290.40313720703125,296.1853942871094,296.7574157714844,283.4067687988281,0.0,0.0,0.0735121890902519,0.0735121890902519,1.0,1.0,0.0039863968268036,1.112410973291844e-05,-0.0039975210092961,-0.0173069965094327,0.0,0.0,0.0,0.0177106391638517,60.0,132.59078979492188,-0.0,-7.209878560843208e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.415718256133386e-39,4.087607238613992e-39,2.2845677149549644e-39,5.3683270506674236e-21,2.5995897603067416e-21,2.7687370884122906e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,9.736267384141684e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,0.0001025187521008,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,7.570192974526435e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,0.0001025258970912,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0004863697395194,286.6360778808594,294.1499938964844,296.9583435058594,290.3911437988281,296.026123046875,296.6192321777344,283.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,0.0039274604059755,9.5148822154556e-09,-0.0039274697192013,-0.0178545210510492,0.0,0.0,0.0,0.0173075199127197,60.0,55.86869812011719,-0.0,-7.339556162833105e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.401298464324817e-45,-0.0,5.249910976101629e-21,2.6232726521024737e-21,2.6266381220507638e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,9.500001033302397e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,0.0001000405754894,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,7.389023812720552e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,0.0001000398842734,297.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,0.0004745331825688,286.6302795410156,294.1499938964844,296.94000244140625,290.3786926269531,296.03375244140625,296.6654968261719,283.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123659158125,7.331175222446973e-09,0.0010123585816472,-0.0182018596678972,0.0,0.0,0.0,-0.0084365392103791,60.0,25.543296813964844,0.0,-6.987702505512061e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.247457707038813e-21,2.62376298279761e-21,2.6236947242412028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,9.501729073235764e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0001000585689325,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,7.390314567601308e-05,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32586669921875,0.0,0.0,0.0001000580377876,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,0.0004746203776448,286.61834716796875,294.1499938964844,296.9033203125,290.3524475097656,296.0496520996094,296.7330017089844,283.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331357299023011e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.349569320678713,0.0,-6.990217826796652e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.247506982446397e-21,2.623752885378024e-21,2.6237540970683737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,9.501729073235764e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0001000585689325,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,7.390314567601308e-05,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32586669921875,0.0,0.0,0.0001000580377876,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,0.0004746203776448,286.61834716796875,294.1499938964844,296.9033203125,290.3524475097656,296.0496520996094,296.7330017089844,283.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331357299023011e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.349569320678713,0.0,-6.990217826796652e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.247506982446397e-21,2.623752885378024e-21,2.6237540970683737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,9.502933244220912e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3195495605469,0.0,0.0,0.0001000712436507,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,7.391250983346254e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208312988281,0.0,0.0,0.0001000707197817,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,0.0004746806516777,286.6059265136719,294.1499938964844,296.8666687011719,290.3245544433594,296.0646057128906,296.77276611328125,283.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.550273895263672,0.0,-6.991963630298417e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623753087326415e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,9.502933244220912e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3195495605469,0.0,0.0,0.0001000712436507,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,7.391250983346254e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208312988281,0.0,0.0,0.0001000707197817,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,0.0004746806516777,286.6059265136719,294.1499938964844,296.8666687011719,290.3245544433594,296.0646057128906,296.77276611328125,283.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.550273895263672,0.0,-6.991963630298417e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623753087326415e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,9.503577894065528e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31414794921875,0.0,0.0,0.0001000780248432,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,7.39175156923011e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153686523437,0.0,0.0,0.0001000775009742,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,0.0004747129569295,286.59307861328125,294.1499938964844,296.8299865722656,290.2951965332031,296.07861328125,296.7918395996094,283.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353936126719418e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.280108451843262,0.0,-6.992886625312168e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,9.503577894065528e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31414794921875,0.0,0.0,0.0001000780248432,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,7.39175156923011e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153686523437,0.0,0.0,0.0001000775009742,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,0.0004747129569295,286.59307861328125,294.1499938964844,296.8299865722656,290.2951965332031,296.07861328125,296.7918395996094,283.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353936126719418e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.280108451843262,0.0,-6.992886625312168e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,9.503664477961138e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,0.000100078919786,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,7.391817780444399e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0001000784104689,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,0.0004747174098156,286.579833984375,294.1499938964844,296.7933349609375,290.2645263671875,296.0916748046875,296.7959899902344,283.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.187434196472168,0.0,-6.99298823292338e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,9.503664477961138e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,0.000100078919786,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,7.391817780444399e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0001000784104689,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,0.0004747174098156,286.579833984375,294.1499938964844,296.7933349609375,290.2645263671875,296.0916748046875,296.7959899902344,283.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.187434196472168,0.0,-6.99298823292338e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,9.503484034212306e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,0.000100077020761,299.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,7.391676626866683e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,0.000100076511444,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,0.0004747084749396,286.57305908203125,294.1499938964844,296.7749938964844,290.24871826171875,296.0978698730469,296.7936096191406,283.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352443098795902e-09,0.0010127210989594,-0.0183139517903327,0.0,0.0,0.0,-0.0084577379748225,60.0,9.152286529541016,0.0,-6.992710410713698e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,9.503187175141647e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0001000738920993,299.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,7.391445979010314e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,0.0001000733827822,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,0.0004746937192976,286.56622314453125,294.1499938964844,296.75665283203125,290.232666015625,296.10382080078125,296.7890625,283.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126959532499,7.348641251070376e-09,0.0010126886190846,-0.018303994089365,0.0,0.0,0.0,-0.0084558529779315,60.0,9.118841171264648,0.0,-6.992261347704698e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011779785156,0.0,0.0,9.502159082330763e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,0.0001000630509224,299.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,7.390644896076992e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,0.0001000625488813,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,0.0004746424674522,286.5523376464844,294.1499938964844,296.7200012207031,290.19976806640625,296.1151733398437,296.7751770019531,283.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335615670456264e-09,0.0010125772096216,-0.0182698778808116,0.0,0.0,0.0,-0.0084493961185216,60.0,9.352014541625977,0.0,-6.990723022681777e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011779785156,0.0,0.0,9.502159082330763e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,0.0001000630509224,299.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,7.390644896076992e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,0.0001000625488813,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,0.0004746424674522,286.5523376464844,294.1499938964844,296.7200012207031,290.19976806640625,296.1151733398437,296.7751770019531,283.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335615670456264e-09,0.0010125772096216,-0.0182698778808116,0.0,0.0,0.0,-0.0084493961185216,60.0,9.352014541625977,0.0,-6.990723022681777e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944030761719,0.0,0.0,9.500562737230211e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,0.0001000462289084,299.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,7.38940216251649e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,0.0001000457414193,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,0.0004745628684759,286.53814697265625,294.1499938964844,296.6833190917969,290.166015625,296.12567138671875,296.75537109375,283.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.777647972106934,0.0,-6.988350520487074e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944030761719,0.0,0.0,9.500562737230211e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,0.0001000462289084,299.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,7.38940216251649e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,0.0001000457414193,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,0.0004745628684759,286.53814697265625,294.1499938964844,296.6833190917969,290.166015625,296.12567138671875,296.75537109375,283.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.777647972106934,0.0,-6.988350520487074e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,9.49840250541456e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,0.000100023476989,299.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,7.387721416307613e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,0.0001000229894998,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,0.0004744550969917,286.5237121582031,294.1499938964844,296.64666748046875,290.13153076171875,296.13531494140625,296.731201171875,283.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.875210762023926,0.0,-6.98514881491974e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,9.49840250541456e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,0.000100023476989,299.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,7.387721416307613e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,0.0001000229894998,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,0.0004744550969917,286.5237121582031,294.1499938964844,296.64666748046875,290.13153076171875,296.13531494140625,296.731201171875,283.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.875210762023926,0.0,-6.98514881491974e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,9.495679114479572e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,9.999478061217816e-05,299.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,7.385601929854602e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,9.99943003989756e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,0.0004743191529996,286.509033203125,294.1499938964844,296.6099853515625,290.0964660644531,296.14410400390625,296.7037353515625,283.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,11.38011360168457,0.0,-6.981119327065245e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,9.495679114479572e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,9.999478061217816e-05,299.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,7.385601929854602e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,9.99943003989756e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,0.0004743191529996,286.509033203125,294.1499938964844,296.6099853515625,290.0964660644531,296.14410400390625,296.7037353515625,283.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,11.38011360168457,0.0,-6.981119327065245e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,9.494106780039148e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710266113281,0.0,0.0,9.997822053264828e-05,299.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,7.384378113783896e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,9.997774031944572e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658996582031,0.0,0.0,0.0004742406890727,286.5015869140625,294.1499938964844,296.5916748046875,290.0787658691406,296.1481628417969,296.6891174316406,283.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.2345640589333e-09,0.0010117132915183,-0.0180052053183317,0.0,0.0,0.0,-0.0083993002772331,60.0,9.86359977722168,0.0,-6.978795852319308e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,9.492394019616768e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,9.99601834337227e-05,299.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,7.383045885944739e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,9.995971049647778e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,0.0004741552111227,286.4941101074219,294.1499938964844,296.5733337402344,290.0610046386719,296.15203857421875,296.6740417480469,283.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115371551364,7.213127428684629e-09,0.0010115299373865,-0.0179490577429533,0.0,0.0,0.0,-0.0083886729553341,60.0,12.869650840759276,0.0,-6.976267030722738e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,9.4885632279329e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,9.991983097279444e-05,299.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,7.38006565370597e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,9.991936531150714e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,0.0004739639698527,286.4790344238281,294.1499938964844,296.5366516113281,290.02520751953125,296.1591796875,296.6426696777344,283.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651951039086725e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,12.98975944519043,0.0,-6.970613952717032e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,9.4885632279329e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,9.991983097279444e-05,299.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,7.38006565370597e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,9.991936531150714e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,0.0004739639698527,286.4790344238281,294.1499938964844,296.5366516113281,290.02520751953125,296.1591796875,296.6426696777344,283.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651951039086725e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,12.98975944519043,0.0,-6.970613952717032e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,9.48418746702373e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,9.98737450572662e-05,299.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,7.376661233138293e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,9.98732793959789e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,0.0004737454873975,286.4637756347656,294.1499938964844,296.5,289.98931884765625,296.16552734375,296.6101989746094,284.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110476207827787e-09,0.0010106521658599,-0.0176801905035972,0.0,0.0,0.0,-0.0083377845585346,60.0,12.73178005218506,0.0,-6.9641636457618e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,9.48418746702373e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,9.98737450572662e-05,299.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,7.376661233138293e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,9.98732793959789e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,0.0004737454873975,286.4637756347656,294.1499938964844,296.5,289.98931884765625,296.16552734375,296.6101989746094,284.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110476207827787e-09,0.0010106521658599,-0.0176801905035972,0.0,0.0,0.0,-0.0083377845585346,60.0,12.73178005218506,0.0,-6.9641636457618e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,9.47919543250464e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,9.982116898754612e-05,299.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,7.372778054559603e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,9.982071787817404e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,0.0004734962712973,286.4483642578125,294.1499938964844,296.4633483886719,289.95343017578125,296.1711730957031,296.5769958496094,284.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048087891092791e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,12.411489486694336,0.0,-6.956812370617629e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,9.47919543250464e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,9.982116898754612e-05,299.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,7.372778054559603e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,9.982071787817404e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,0.0004734962712973,286.4483642578125,294.1499938964844,296.4633483886719,289.95343017578125,296.1711730957031,296.5769958496094,284.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048087891092791e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,12.411489486694336,0.0,-6.956812370617629e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,9.473477985011414e-05,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,9.976095316233112e-05,299.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,7.368330261670053e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,9.976050932891668e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,0.0004732108209282,286.432861328125,294.1499938964844,296.4266662597656,289.9176940917969,296.1759948730469,296.5431823730469,284.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.09213161468506,0.0,-6.948400255168964e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,9.473477985011414e-05,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,9.976095316233112e-05,299.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,7.368330261670053e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,9.976050932891668e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,0.0004732108209282,286.432861328125,294.1499938964844,296.4266662597656,289.9176940917969,296.1759948730469,296.5431823730469,284.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.09213161468506,0.0,-6.948400255168964e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,9.470296936342491e-05,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,9.972744737751782e-05,299.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,7.365854980889708e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,9.972700354410335e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,0.0004730519431177,286.425048828125,294.1499938964844,296.4083251953125,289.8999328613281,296.1781005859375,296.526123046875,284.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.936921259637074e-09,0.0010091682197526,-0.0172255989164114,0.0,0.0,0.0,-0.0082517461851239,60.0,11.938528060913086,0.0,-6.94372346288219e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,9.466947813052684e-05,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,9.969217353500426e-05,299.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,7.363249460468069e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,9.96917297015898e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,0.0004728846834041,286.4172058105469,294.1499938964844,296.3900146484375,289.8822326660156,296.1800537109375,296.5090026855469,284.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088175768032,6.895094273318136e-09,0.0010088105918839,-0.0171160418540239,0.0,0.0,0.0,-0.0082310112193226,60.0,11.78843879699707,0.0,-6.93880153335158e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,9.45954889175482e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179260253906,0.0,0.0,9.961425530491395e-05,299.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,7.35749417799525e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,9.961381874745712e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,0.0004725152393803,286.4014892578125,294.1499938964844,296.35333251953125,289.8472595214844,296.18341064453125,296.47467041015625,284.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027466014,6.802721053134064e-09,0.0010080207139253,-0.0168740842491388,0.0,0.0,0.0,-0.0081852180883288,60.0,11.498948097229004,0.0,-6.927938756007279e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,9.45954889175482e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179260253906,0.0,0.0,9.961425530491395e-05,299.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,7.35749417799525e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,9.961381874745712e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,0.0004725152393803,286.4014892578125,294.1499938964844,296.35333251953125,289.8472595214844,296.18341064453125,296.47467041015625,284.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027466014,6.802721053134064e-09,0.0010080207139253,-0.0168740842491388,0.0,0.0,0.0,-0.0081852180883288,60.0,11.498948097229004,0.0,-6.927938756007279e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,9.451273217564447e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,9.952709660865366e-05,299.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,7.35105641069822e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,9.952666732715444e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,0.0004721019649878,286.3857116699219,294.1499938964844,296.3166809082031,289.8128662109375,296.1860656738281,296.4402160644531,284.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699419685674002e-09,0.0010071373544633,-0.01660349778831,0.0,0.0,0.0,-0.0081340074539184,60.0,11.224499702453612,0.0,-6.915801264995025e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,9.451273217564447e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,9.952709660865366e-05,299.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,7.35105641069822e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,9.952666732715444e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,0.0004721019649878,286.3857116699219,294.1499938964844,296.3166809082031,289.8128662109375,296.1860656738281,296.4402160644531,284.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699419685674002e-09,0.0010071373544633,-0.01660349778831,0.0,0.0,0.0,-0.0081340074539184,60.0,11.224499702453612,0.0,-6.915801264995025e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,9.442103328183292e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,9.94305228232406e-05,299.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,7.343923789449036e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,9.9430100817699e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,0.0004716440453194,286.369873046875,294.1499938964844,296.2799987792969,289.7792053222656,296.1880187988281,296.40582275390625,284.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584983669455369e-09,0.0010061588836833,-0.0163037423044443,0.0,0.0,0.0,-0.0080772759392857,60.0,10.964229583740234,0.0,-6.90236703349001e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
