time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128520,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,9.442103328183292e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,9.94305228232406e-05,299.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,7.343923789449036e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,9.9430100817699e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,0.0004716440453194,286.369873046875,294.1499938964844,296.2799987792969,289.7792053222656,296.1880187988281,296.40582275390625,284.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584983669455369e-09,0.0010061588836833,-0.0163037423044443,0.0,0.0,0.0,-0.0080772759392857,60.0,10.964229583740234,0.0,-6.90236703349001e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,9.43208287935704e-05,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,9.93249996099621e-05,299.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,7.336129056056961e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,9.932457760442048e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,0.0004711436340585,286.3539733886719,294.1499938964844,296.24334716796875,289.7464294433594,296.18927001953125,296.3714599609375,284.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.459954349224972e-09,0.0010050897253677,-0.015976233407855,0.0,0.0,0.0,-0.0080152936279773,60.0,10.71754264831543,0.0,-6.887704273594863e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,9.43208287935704e-05,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,9.93249996099621e-05,299.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,7.336129056056961e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,9.932457760442048e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,0.0004711436340585,286.3539733886719,294.1499938964844,296.24334716796875,289.7464294433594,296.18927001953125,296.3714599609375,284.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.459954349224972e-09,0.0010050897253677,-0.015976233407855,0.0,0.0,0.0,-0.0080152936279773,60.0,10.71754264831543,0.0,-6.887704273594863e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,9.426756878383458e-05,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,9.926890925271437e-05,299.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,7.331986125791445e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,9.926849452313036e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,0.0004708776250481,286.3460388183594,294.1499938964844,296.2250061035156,289.7304077148437,296.1896057128906,296.3543701171875,284.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045279050245,6.393501283952219e-09,0.0010045215021818,-0.0158021599054336,0.0,0.0,0.0,-0.0079823499545454,60.0,10.59935474395752,0.0,-6.87991743575367e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,9.421261347597464e-05,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,9.921102900989354e-05,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,7.327711500693113e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,9.921061428030951e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,0.0004706031468231,286.33807373046875,294.1499938964844,296.2066650390625,289.71466064453125,296.1897888183594,296.3372802734375,284.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039416374638,6.324937018575838e-09,0.0010039352346211,-0.0156225552782416,0.0,0.0,0.0,-0.0079483604058623,60.0,10.48428440093994,0.0,-6.87188830283958e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,9.409746417077258e-05,298.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,9.908976790029556e-05,299.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18426513671875,0.0,0.0,7.318754069274291e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,9.908935317071156e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0004700280551332,286.3221435546875,294.1499938964844,296.1700134277344,289.6840515136719,296.1896667480469,296.30328369140625,284.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027131065726,6.181285261419589e-09,0.0010027069365605,-0.0152462534606456,0.0,0.0,0.0,-0.0078771458938717,60.0,10.26271629333496,0.0,-6.855080414425174e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,9.409746417077258e-05,298.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,9.908976790029556e-05,299.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18426513671875,0.0,0.0,7.318754069274291e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,9.908935317071156e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0004700280551332,286.3221435546875,294.1499938964844,296.1700134277344,289.6840515136719,296.1896667480469,296.30328369140625,284.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027131065726,6.181285261419589e-09,0.0010027069365605,-0.0152462534606456,0.0,0.0,0.0,-0.0078771458938717,60.0,10.26271629333496,0.0,-6.855080414425174e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,9.39760939218104e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634521484375,0.0,0.0,9.89619511528872e-05,299.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,7.30931424186565e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,9.896155097521842e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,0.0004694219387602,286.30621337890625,294.1499938964844,296.1333312988281,289.6547546386719,296.1888732910156,296.2695007324219,284.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014184517785,6.0298952497817035e-09,0.0010014123981818,-0.0148496739566326,0.0,0.0,0.0,-0.0078020952641963,60.0,10.05299949645996,0.0,-6.837389321390219e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,9.39760939218104e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634521484375,0.0,0.0,9.89619511528872e-05,299.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,7.30931424186565e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,9.896155097521842e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,0.0004694219387602,286.30621337890625,294.1499938964844,296.1333312988281,289.6547546386719,296.1888732910156,296.2695007324219,284.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014184517785,6.0298952497817035e-09,0.0010014123981818,-0.0148496739566326,0.0,0.0,0.0,-0.0078020952641963,60.0,10.05299949645996,0.0,-6.837389321390219e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,9.384981240145862e-05,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,9.882896119961516e-05,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,7.299490971490741e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,9.882856102194636e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,0.0004687912296503,286.2903137207031,294.1499938964844,296.0966796875,289.6268920898437,296.1874389648437,296.2359924316406,284.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000712936744,5.8723736984234165e-09,0.0010000654729083,-0.0144370244815945,0.0,0.0,0.0,-0.0077240052632987,60.0,9.854640007019045,0.0,-6.819006159730634e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,9.384981240145862e-05,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,9.882896119961516e-05,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,7.299490971490741e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,9.882856102194636e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,0.0004687912296503,286.2903137207031,294.1499938964844,296.0966796875,289.6268920898437,296.1874389648437,296.2359924316406,284.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000712936744,5.8723736984234165e-09,0.0010000654729083,-0.0144370244815945,0.0,0.0,0.0,-0.0077240052632987,60.0,9.854640007019045,0.0,-6.819006159730634e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,9.37197619350627e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,9.869200584944338e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,7.289375207619742e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,9.86916129477322e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,0.000468141719466,286.2744445800781,294.1499938964844,296.0599975585937,289.6006164550781,296.18536376953125,296.2027282714844,284.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101687822580516e-09,0.0009986783843487,-0.0140120983123779,0.0,0.0,0.0,-0.0076435930095613,60.0,9.667216300964355,0.0,-6.800101459703002e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,9.37197619350627e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,9.869200584944338e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,7.289375207619742e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,9.86916129477322e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,0.000468141719466,286.2744445800781,294.1499938964844,296.0599975585937,289.6006164550781,296.18536376953125,296.2027282714844,284.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101687822580516e-09,0.0009986783843487,-0.0140120983123779,0.0,0.0,0.0,-0.0076435930095613,60.0,9.667216300964355,0.0,-6.800101459703002e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,9.36537398956716e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,9.862247679848224e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,7.284239836735651e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,9.862208389677107e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.000467811973067,286.2665100097656,294.1499938964844,296.0416564941406,289.5881042480469,296.1841125488281,296.1861877441406,284.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.57741355895996,0.0,-6.790514817112125e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,9.358720853924753e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,9.855240932665764e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,7.279064448084682e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,9.85520237009041e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,0.0004674796946346,286.25860595703125,294.1499938964844,296.0233459472656,289.5760498046875,296.18267822265625,296.16973876953125,284.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616366229951,60.0,9.490196228027344,0.0,-6.78086138350409e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,9.345341823063792e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,9.8411510407459e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,7.268657645909116e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,9.841113205766304e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213073730469,0.0,0.0,0.0004668114706873,286.2427978515625,294.1499938964844,295.9866638183594,289.5533447265625,296.17938232421875,296.13702392578125,284.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377981171506008e-09,0.0009958378504961,-0.0131418500095605,0.0,0.0,0.0,-0.0074789132922887,60.0,9.323737144470217,0.0,-6.761469251159724e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,9.345341823063792e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,9.8411510407459e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,7.268657645909116e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,9.841113205766304e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213073730469,0.0,0.0,0.0004668114706873,286.2427978515625,294.1499938964844,295.9866638183594,289.5533447265625,296.17938232421875,296.13702392578125,284.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377981171506008e-09,0.0009958378504961,-0.0131418500095605,0.0,0.0,0.0,-0.0074789132922887,60.0,9.323737144470217,0.0,-6.761469251159724e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,9.331706678494812e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158447265625,0.0,0.0,9.826791938394308e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,7.25805148249492e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,9.826754103414714e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,0.0004661304701585,286.22705078125,294.1499938964844,295.95001220703125,289.5326232910156,296.1755065917969,296.1046447753906,284.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943889454007,5.207932307627061e-09,0.0009943837067112,-0.0126963518559932,0.0,0.0,0.0,-0.0073946127668023,60.0,9.168364524841309,0.0,-6.74173534775946e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,9.331706678494812e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158447265625,0.0,0.0,9.826791938394308e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,7.25805148249492e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,9.826754103414714e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,0.0004661304701585,286.22705078125,294.1499938964844,295.95001220703125,289.5326232910156,296.1755065917969,296.1046447753906,284.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943889454007,5.207932307627061e-09,0.0009943837067112,-0.0126963518559932,0.0,0.0,0.0,-0.0073946127668023,60.0,9.168364524841309,0.0,-6.74173534775946e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,9.317252261098474e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,9.811569907469676e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,7.246808672789484e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,9.811532800085844e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,0.000465408549644,286.2113647460937,294.1499938964844,295.913330078125,289.5137023925781,296.1710510253906,296.07257080078125,284.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992848072201,5.02767827370576e-09,0.0009928430663421,-0.0122241107746958,0.0,0.0,0.0,-0.0073052565567195,60.0,9.023219108581545,0.0,-6.720848233499055e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,9.317252261098474e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,9.811569907469676e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,7.246808672789484e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,9.811532800085844e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,0.000465408549644,286.2113647460937,294.1499938964844,295.913330078125,289.5137023925781,296.1710510253906,296.07257080078125,284.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992848072201,5.02767827370576e-09,0.0009928430663421,-0.0122241107746958,0.0,0.0,0.0,-0.0073052565567195,60.0,9.023219108581545,0.0,-6.720848233499055e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,9.300303645431995e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,9.793721983442084e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,7.233626092784107e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.097412109375,0.0,0.0,9.793685603654012e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,0.0004645620647352,286.1957702636719,294.1499938964844,295.8766784667969,289.4961853027344,296.1660461425781,296.0411071777344,284.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910402586683,4.816355314574139e-09,0.0009910354856401,-0.0116704627871513,0.0,0.0,0.0,-0.0072004916146397,60.0,8.915581703186035,0.0,-6.696402721217964e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,9.300303645431995e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,9.793721983442084e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,7.233626092784107e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.097412109375,0.0,0.0,9.793685603654012e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,0.0004645620647352,286.1957702636719,294.1499938964844,295.8766784667969,289.4961853027344,296.1660461425781,296.0411071777344,284.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910402586683,4.816355314574139e-09,0.0009910354856401,-0.0116704627871513,0.0,0.0,0.0,-0.0072004916146397,60.0,8.915581703186035,0.0,-6.696402721217964e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,9.291296737501398e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,9.784237045096232e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019897460937,0.0,0.0,7.22662007319741e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0925598144531,0.0,0.0,9.784200665308164e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0004641122068278,286.18798828125,294.1499938964844,295.8583374023437,289.4879455566406,296.163330078125,296.0256042480469,284.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.7040558115440945e-09,0.000990075059235,-0.0113762440159916,0.0,0.0,0.0,-0.0071448194794356,60.0,8.857516288757324,0.0,-6.683430342491192e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,9.281954407924786e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,9.774398495210336e-05,299.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,7.219352846732363e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,9.774362115422264e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08282470703125,0.0,0.0,0.0004636455560103,286.18023681640625,294.1499938964844,295.8399963378906,289.48004150390625,296.1604919433594,296.0102844238281,284.4515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587570323622003e-09,0.0009890790097415,-0.011071054264903,0.0,0.0,0.0,-0.0070870728231966,60.0,8.801828384399414,0.0,-6.669987584473347e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,9.2628164566122e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,9.754244820214808e-05,299.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,7.204467692645267e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,9.754209168022498e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0004626896989066,286.164794921875,294.1499938964844,295.8033447265625,289.4652099609375,296.15435791015625,295.9802551269531,284.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348972293399811e-09,0.0009870388312265,-0.0104459226131439,0.0,0.0,0.0,-0.006968789268285,60.0,8.69491195678711,0.0,-6.642495264941317e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,9.2628164566122e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,9.754244820214808e-05,299.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,7.204467692645267e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,9.754209168022498e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0004626896989066,286.164794921875,294.1499938964844,295.8033447265625,289.4652099609375,296.15435791015625,295.9802551269531,284.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348972293399811e-09,0.0009870388312265,-0.0104459226131439,0.0,0.0,0.0,-0.006968789268285,60.0,8.69491195678711,0.0,-6.642495264941317e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712890625,0.0,0.0,9.243521344615148e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,9.733925253385678e-05,299.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,7.18945957487449e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,9.733889601193368e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,0.0004617259546648,286.1494445800781,294.1499938964844,295.76666259765625,289.4516296386719,296.147705078125,295.9510803222656,284.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.1084109447808714e-09,0.0009849816560745,-0.0098156370222568,0.0,0.0,0.0,-0.0068495320156216,60.0,8.59319019317627,0.0,-6.614833836238176e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712890625,0.0,0.0,9.243521344615148e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,9.733925253385678e-05,299.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,7.18945957487449e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,9.733889601193368e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,0.0004617259546648,286.1494445800781,294.1499938964844,295.76666259765625,289.4516296386719,296.147705078125,295.9510803222656,284.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.1084109447808714e-09,0.0009849816560745,-0.0098156370222568,0.0,0.0,0.0,-0.0068495320156216,60.0,8.59319019317627,0.0,-6.614833836238176e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,9.224637324223296e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,9.714038606034592e-05,299.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,7.174770871642977e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,9.714004409033804e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,0.0004607827868312,286.1342163085937,294.1499938964844,295.7300109863281,289.439208984375,296.1405639648437,295.9226989746094,284.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.8729837115170085e-09,0.0009829683694988,-0.0091987894847989,0.0,0.0,0.0,-0.0067328200675547,60.0,8.496773719787598,0.0,-6.587818290881843e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,9.224637324223296e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,9.714038606034592e-05,299.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,7.174770871642977e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,9.714004409033804e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,0.0004607827868312,286.1342163085937,294.1499938964844,295.7300109863281,289.439208984375,296.1405639648437,295.9226989746094,284.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.8729837115170085e-09,0.0009829683694988,-0.0091987894847989,0.0,0.0,0.0,-0.0067328200675547,60.0,8.496773719787598,0.0,-6.587818290881843e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,9.206579125020652e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,9.6950214356184e-05,299.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,7.160724635468796e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,9.694987238617614e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,0.0004598808300215,286.1190795898437,294.1499938964844,295.6933288574219,289.42791748046875,296.1329040527344,295.8951110839844,284.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810467017814,3.647838919818014e-09,0.0009810430929064,-0.0086088748648762,0.0,0.0,0.0,-0.0066212057135999,60.0,8.405802726745605,0.0,-6.562034116086579e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,9.206579125020652e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,9.6950214356184e-05,299.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,7.160724635468796e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,9.694987238617614e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,0.0004598808300215,286.1190795898437,294.1499938964844,295.6933288574219,289.42791748046875,296.1329040527344,295.8951110839844,284.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810467017814,3.647838919818014e-09,0.0009810430929064,-0.0086088748648762,0.0,0.0,0.0,-0.0066212057135999,60.0,8.405802726745605,0.0,-6.562034116086579e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,9.197968029184268e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,9.685954137239604e-05,299.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,7.15402711648494e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,9.68591994023882e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,0.0004594507627189,286.1115417480469,294.1499938964844,295.67498779296875,289.42266845703125,296.1288757324219,295.88165283203125,284.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801289997994,3.540485904451884e-09,0.0009801253909245,-0.0083275893703103,0.0,0.0,0.0,-0.0065679876133799,60.0,8.362560272216797,0.0,-6.549758069240852e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,9.189639968099073e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,9.677182970335708e-05,299.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,7.147549331421033e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,9.677149500930682e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0004590347816701,286.1040344238281,294.1499938964844,295.6566772460937,289.41766357421875,296.1247253417969,295.8683776855469,284.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792409837245,3.436645634735669e-09,0.0009792374912649,-0.0080555062741041,0.0,0.0,0.0,-0.0065165096893906,60.0,8.320674896240234,0.0,-6.537894137181868e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,9.17372599360533e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,9.660424257162958e-05,299.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,7.135171472327784e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,9.660391515353696e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0004582399560604,286.089111328125,294.1499938964844,295.6199951171875,289.4084167480469,296.1160888671875,295.8422546386719,284.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238234125291228e-09,0.0009775403887033,-0.0075356224551796,0.0,0.0,0.0,-0.0064181461930274,60.0,8.240291595458984,0.0,-6.515255535077813e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,9.17372599360533e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,9.660424257162958e-05,299.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,7.135171472327784e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,9.660391515353696e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0004582399560604,286.089111328125,294.1499938964844,295.6199951171875,289.4084167480469,296.1160888671875,295.8422546386719,284.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238234125291228e-09,0.0009775403887033,-0.0075356224551796,0.0,0.0,0.0,-0.0064181461930274,60.0,8.240291595458984,0.0,-6.515255535077813e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02252197265625,0.0,0.0,9.158893226413056e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,9.64480423135683e-05,299.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,7.123633986338973e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,9.644771489547566e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,0.0004574991180561,286.0743103027344,294.1499938964844,295.5833435058594,289.40008544921875,296.1069641113281,295.81689453125,284.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053289399090886e-09,0.0009759589447639,-0.0070510189980268,0.0,0.0,0.0,-0.0063264612108469,60.0,8.165087699890137,0.0,-6.494188653505263e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02252197265625,0.0,0.0,9.158893226413056e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,9.64480423135683e-05,299.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,7.123633986338973e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,9.644771489547566e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,0.0004574991180561,286.0743103027344,294.1499938964844,295.5833435058594,289.40008544921875,296.1069641113281,295.81689453125,284.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053289399090886e-09,0.0009759589447639,-0.0070510189980268,0.0,0.0,0.0,-0.0063264612108469,60.0,8.165087699890137,0.0,-6.494188653505263e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
