time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130860,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,9.144785144599156e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,9.629947453504428e-05,299.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,7.112660387065262e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,9.629914711695164e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,0.0004567944852169,286.0596008300781,294.1499938964844,295.5466613769531,289.39263916015625,296.0973815917969,295.792236328125,284.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877379223775733e-09,0.000974454684183,-0.0065900841727852,0.0,0.0,0.0,-0.0062392544932663,60.0,8.094533920288086,0.0,-6.4741826122372e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,9.144785144599156e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,9.629947453504428e-05,299.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,7.112660387065262e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,9.629914711695164e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,0.0004567944852169,286.0596008300781,294.1499938964844,295.5466613769531,289.39263916015625,296.0973815917969,295.792236328125,284.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877379223775733e-09,0.000974454684183,-0.0065900841727852,0.0,0.0,0.0,-0.0062392544932663,60.0,8.094533920288086,0.0,-6.4741826122372e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,9.131033584708348e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,9.615465387469158e-05,299.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,7.10196400177665e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,9.615433373255657e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0004561076348181,286.0450134277344,294.1499938964844,295.510009765625,289.3860168457031,296.0873413085937,295.76837158203125,284.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729911107569,2.705911050782106e-09,0.0009729884332045,-0.0061407848261296,0.0,0.0,0.0,-0.0061542503535747,60.0,8.02816104888916,0.0,-6.454711609649166e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,9.131033584708348e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,9.615465387469158e-05,299.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,7.10196400177665e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,9.615433373255657e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0004561076348181,286.0450134277344,294.1499938964844,295.510009765625,289.3860168457031,296.0873413085937,295.76837158203125,284.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729911107569,2.705911050782106e-09,0.0009729884332045,-0.0061407848261296,0.0,0.0,0.0,-0.0061542503535747,60.0,8.02816104888916,0.0,-6.454711609649166e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,9.12411414901726e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99468994140625,0.0,0.0,9.608178515918552e-05,299.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,7.096581975929439e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,9.60814650170505e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,0.0004557620268315,286.03778076171875,294.1499938964844,295.4916687011719,289.3829650878906,296.08209228515625,295.7569274902344,284.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619633843181645e-09,0.0009722505928948,-0.005914709996432,0.0,0.0,0.0,-0.0061114784330129,60.0,7.996845722198486,0.0,-6.444925304549542e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,9.117113222600892e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,9.6008057880681e-05,299.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,7.091136649250984e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,9.60077450145036e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0004554123734124,286.0306091308594,294.1499938964844,295.47332763671875,289.380126953125,296.0767517089844,295.7457275390625,284.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715065243653,2.532344778316542e-09,0.0009715039632283,-0.0056859841570258,0.0,0.0,0.0,-0.0060682045295834,60.0,7.966328620910644,0.0,-6.435032418039556e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,9.102867625188082e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,9.585804218659176e-05,299.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,7.080056093400344e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,9.585772932041436e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0004547008429653,286.0162658691406,294.1499938964844,295.4366760253906,289.3749389648437,296.0657958984375,295.7240295410156,284.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699876536615,2.354727302034121e-09,0.0009699852671474,-0.0052205636166036,0.0,0.0,0.0,-0.0059801526367664,60.0,7.906775951385498,0.0,-6.414924058617545e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,9.102867625188082e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,9.585804218659176e-05,299.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,7.080056093400344e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,9.585772932041436e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0004547008429653,286.0162658691406,294.1499938964844,295.4366760253906,289.3749389648437,296.0657958984375,295.7240295410156,284.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699876536615,2.354727302034121e-09,0.0009699852671474,-0.0052205636166036,0.0,0.0,0.0,-0.0059801526367664,60.0,7.906775951385498,0.0,-6.414924058617545e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,9.087863145396112e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707336425781,0.0,0.0,9.570003021508457e-05,299.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,7.068384729791433e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,9.569972462486476e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,0.0004539514484349,286.0020751953125,294.1499938964844,295.3999938964844,289.370361328125,296.0544128417969,295.703857421875,284.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683878161013,2.16765916327688e-09,0.0009683856624178,-0.004730375483632,0.0,0.0,0.0,-0.0058874147944152,60.0,7.850170135498047,0.0,-6.39378043842953e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,9.087863145396112e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707336425781,0.0,0.0,9.570003021508457e-05,299.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,7.068384729791433e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,9.569972462486476e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,0.0004539514484349,286.0020751953125,294.1499938964844,295.3999938964844,289.370361328125,296.0544128417969,295.703857421875,284.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683878161013,2.16765916327688e-09,0.0009683856624178,-0.004730375483632,0.0,0.0,0.0,-0.0058874147944152,60.0,7.850170135498047,0.0,-6.39378043842953e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,9.072217653738336e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,9.553526615491136e-05,299.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,7.056215690681711e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,9.55349678406492e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,0.0004531699814833,285.9880065917969,294.1499938964844,295.36334228515625,289.3663635253906,296.0425720214844,295.6855773925781,284.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667195845395,1.972603191902067e-09,0.000966717605479,-0.0042192535474896,0.0,0.0,0.0,-0.0057907165028154,60.0,7.79610538482666,0.0,-6.371771377189361e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,9.072217653738336e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,9.553526615491136e-05,299.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,7.056215690681711e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,9.55349678406492e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,0.0004531699814833,285.9880065917969,294.1499938964844,295.36334228515625,289.3663635253906,296.0425720214844,295.6855773925781,284.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667195845395,1.972603191902067e-09,0.000966717605479,-0.0042192535474896,0.0,0.0,0.0,-0.0057907165028154,60.0,7.79610538482666,0.0,-6.371771377189361e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,9.056209091795608e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,9.536668221699074e-05,299.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,7.043763616820797e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,9.536638390272856e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,0.0004523704119492,285.9740905761719,294.1499938964844,295.32666015625,289.3629150390625,296.0303039550781,295.6695251464844,284.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.773026836460189e-09,0.0009650108986534,-0.0036962823942303,0.0,0.0,0.0,-0.0056917774491012,60.0,7.7444586753845215,0.0,-6.349291226115383e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,9.056209091795608e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,9.536668221699074e-05,299.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,7.043763616820797e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,9.536638390272856e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,0.0004523704119492,285.9740905761719,294.1499938964844,295.32666015625,289.3629150390625,296.0303039550781,295.6695251464844,284.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.773026836460189e-09,0.0009650108986534,-0.0036962823942303,0.0,0.0,0.0,-0.0056917774491012,60.0,7.7444586753845215,0.0,-6.349291226115383e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,9.04826301848516e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,9.528300870442764e-05,299.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,7.03758341842331e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,9.528271039016543e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,0.0004519735521171,285.9671936035156,294.1499938964844,295.3083190917969,289.361328125,296.0239562988281,295.6628112792969,284.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654905863,1.6739677421995223e-09,0.0009641638025641,-0.0034367062617093,0.0,0.0,0.0,-0.005642669275403,60.0,7.719884872436523,-0.0,-6.338147784390459e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,9.040408622240648e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,9.520028834231198e-05,299.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508361816406,0.0,0.0,7.03147379681468e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,9.51999973040074e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0004515812324825,285.9603271484375,294.1499938964844,295.2900085449219,289.3598937988281,296.0175170898437,295.6566772460937,284.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633286390453,1.576046404494491e-09,0.0009633270674385,-0.003180110361427,0.0,0.0,0.0,-0.0055941282771527,60.0,7.695843696594238,-0.0,-6.32714218795627e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,9.025075269164518e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,9.503882029093802e-05,299.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,7.019547774689272e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,9.503852925263344e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,0.0004508153942879,285.9466552734375,294.1499938964844,295.2533264160156,289.3572692871094,296.00457763671875,295.64508056640625,284.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616933530196,1.384891645805908e-09,0.0009616919560357,-0.002679202472791,0.0,0.0,0.0,-0.005499362014234,60.0,7.648401260375977,-0.0,-6.305685218421786e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,9.025075269164518e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,9.503882029093802e-05,299.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,7.019547774689272e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,9.503852925263344e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,0.0004508153942879,285.9466552734375,294.1499938964844,295.2533264160156,289.3572692871094,296.00457763671875,295.64508056640625,284.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616933530196,1.384891645805908e-09,0.0009616919560357,-0.002679202472791,0.0,0.0,0.0,-0.005499362014234,60.0,7.648401260375977,-0.0,-6.305685218421786e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,9.006556501844898e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,9.484380279900506e-05,299.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,7.005143561400473e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,9.48435117607005e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333801269531,0.0,0.0,0.0004498903872445,285.94775390625,294.1499938964844,295.2166748046875,289.35498046875,295.9898681640625,295.63507080078125,284.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584128322079,1.2529217663370671e-09,0.0010584115516394,-0.002235535532236,0.0,0.0,0.0,-0.0059257834218442,60.0,8.0899019241333,-0.0,-6.279824305011061e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,9.006556501844898e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,9.484380279900506e-05,299.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,7.005143561400473e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,9.48435117607005e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333801269531,0.0,0.0,0.0004498903872445,285.94775390625,294.1499938964844,295.2166748046875,289.35498046875,295.9898681640625,295.63507080078125,284.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584128322079,1.2529217663370671e-09,0.0010584115516394,-0.002235535532236,0.0,0.0,0.0,-0.0059257834218442,60.0,8.0899019241333,-0.0,-6.279824305011061e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,4.599340536515229e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,4.843348506256007e-05,299.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,3.577287134248763e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276733398437,0.0,0.0,4.843334318138659e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.0002297436876688,285.9344787597656,294.1499938964844,295.17999267578125,289.3529968261719,295.9989013671875,295.61328125,284.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008834800682961,1.0070004829998423e-09,0.0008834790787659,-0.0017639397410675,0.0,0.0,0.0,-0.0049163210205733,60.0,7.053973197937012,-0.0,-1.637646818153371e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,4.599340536515229e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,4.843348506256007e-05,299.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,3.577287134248763e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276733398437,0.0,0.0,4.843334318138659e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.0002297436876688,285.9344787597656,294.1499938964844,295.17999267578125,289.3529968261719,295.9989013671875,295.61328125,284.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008834800682961,1.0070004829998423e-09,0.0008834790787659,-0.0017639397410675,0.0,0.0,0.0,-0.0049163210205733,60.0,7.053973197937012,-0.0,-1.637646818153371e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,9.033814421854912e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,9.513082477496936e-05,299.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,7.026342791505158e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10748291015625,0.0,0.0,9.513054828858004e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,0.0004512521263677,286.1927185058594,294.1499938964844,295.1433410644531,289.3512268066406,295.4950256347656,295.3037414550781,284.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,0.000208958692383,3.1996130744893487e-10,-0.0002089590125251,-0.0010501423384994,0.0,0.0,0.0,0.0008670432725921,60.0,10.364941596984863,-0.0,-6.317861078741771e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,9.033814421854912e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,9.513082477496936e-05,299.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,7.026342791505158e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10748291015625,0.0,0.0,9.513054828858004e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,0.0004512521263677,286.1927185058594,294.1499938964844,295.1433410644531,289.3512268066406,295.4950256347656,295.3037414550781,284.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,0.000208958692383,3.1996130744893487e-10,-0.0002089590125251,-0.0010501423384994,0.0,0.0,0.0,0.0008670432725921,60.0,10.364941596984863,-0.0,-6.317861078741771e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,4.561951209325344e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,4.803975025424734e-05,299.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,3.5482058592606336e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,4.803960837307386e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,0.0002278760803164,286.1866455078125,294.1499938964844,295.125,289.35040283203125,295.4632263183594,295.2955627441406,284.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004859899345319,6.078823000521534e-10,0.0004859893233515,-0.0011121432762593,0.0,0.0,0.0,-0.0027374681085348,60.0,7.696987628936768,-0.0,-1.6111238565486022e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,3.733792618731968e-05,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,3.931880564778112e-05,299.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,2.9040786102996208e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,3.93186928704381e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.0001865083759184,286.1871337890625,294.1499938964844,295.1066589355469,289.3496398925781,295.4598999023437,295.2951354980469,284.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000420483876951,5.202844266527507e-10,0.000420483353082,-0.000947353139054,0.0,0.0,0.0,-0.0023650135844945,60.0,5.676764488220215,-0.0,-1.0792647664459313e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,9.036677511176094e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,9.516097634332256e-05,299.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,7.028569234535098e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,9.51606998569332e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,0.0004513952007982,286.2396240234375,294.1499938964844,295.08758544921875,289.348876953125,295.3999938964844,295.2270812988281,284.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,0.0006348868482746,-7.135996654694665e-11,-0.0006348867900669,-0.0004472802393138,0.0,0.0,0.0,0.0031851280946284,60.0,5.169556140899658,-0.0,-6.321857171087687e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,-6.704376573907211e-05,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,-7.060061034280807e-05,299.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,-5.2145460358588025e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728820800781,0.0,0.0,-7.060040661599487e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,-0.0003348933823872,286.282470703125,294.1499938964844,295.07000732421875,289.3481750488281,295.3730773925781,295.1800842285156,284.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008213820983655,6.446924660785668e-10,0.0008213814580813,-0.0008735258015803,0.0,0.0,0.0,-0.0043919603340327,60.0,4.675472736358643,-0.0,-3.47971393921398e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,1.765681736287661e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,1.8593556887935847e-05,299.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623962402344,0.0,0.0,1.373316172248451e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,1.8593504137243144e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,8.819840149953961e-05,286.5061340332031,294.1499938964844,295.0333251953125,289.3467712402344,295.1680603027344,295.0120849609375,284.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001886368554551,2.3581531172212067e-10,0.0001886366226244,-0.0004313258978072,0.0,0.0,0.0,-0.0010624630376696,60.0,4.504733085632324,-0.0,-2.413517830035516e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,1.765681736287661e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,1.8593556887935847e-05,299.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623962402344,0.0,0.0,1.373316172248451e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,1.8593504137243144e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,8.819840149953961e-05,286.5061340332031,294.1499938964844,295.0333251953125,289.3467712402344,295.1680603027344,295.0120849609375,284.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001886368554551,2.3581531172212067e-10,0.0001886366226244,-0.0004313258978072,0.0,0.0,0.0,-0.0010624630376696,60.0,4.504733085632324,-0.0,-2.413517830035516e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408508300781,0.0,0.0,1.0685058441595174e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,1.1251929208810909e-05,299.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,8.31065062811831e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,1.1251896467001645e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,5.337343827704899e-05,286.5086669921875,294.1499938964844,294.9966735839844,289.3453674316406,295.1655578613281,295.0140991210937,284.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001138588777394,1.4240851553548595e-10,0.0001138587322202,-0.0002605357440188,0.0,0.0,0.0,-0.000641334336251,60.0,2.5795435905456543,-0.0,-8.838517695508581e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408508300781,0.0,0.0,1.0685058441595174e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,1.1251929208810909e-05,299.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,8.31065062811831e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,1.1251896467001645e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,5.337343827704899e-05,286.5086669921875,294.1499938964844,294.9966735839844,289.3453674316406,295.1655578613281,295.0140991210937,284.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001138588777394,1.4240851553548595e-10,0.0001138587322202,-0.0002605357440188,0.0,0.0,0.0,-0.000641334336251,60.0,2.5795435905456543,-0.0,-8.838517695508581e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34130859375,0.0,0.0,5.734911155741429e-06,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,6.039163054083474e-06,299.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,4.4605130824493244e-06,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,6.039146228431491e-06,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,2.8646725695580244e-05,286.5093078613281,294.1499938964844,294.9599914550781,289.34393310546875,295.1645812988281,295.01483154296875,284.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.111097172833979e-05,7.643422006431422e-11,6.111089169280604e-05,-0.0001398359745508,0.0,0.0,0.0,-0.0003442204615566,60.0,1.7908649444580078,-0.0,-2.5461208141841496e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34130859375,0.0,0.0,5.734911155741429e-06,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,6.039163054083474e-06,299.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,4.4605130824493244e-06,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,6.039146228431491e-06,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,2.8646725695580244e-05,286.5093078613281,294.1499938964844,294.9599914550781,289.34393310546875,295.1645812988281,295.01483154296875,284.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.111097172833979e-05,7.643422006431422e-11,6.111089169280604e-05,-0.0001398359745508,0.0,0.0,0.0,-0.0003442204615566,60.0,1.7908649444580078,-0.0,-2.5461208141841496e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,3.874127742165001e-06,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,4.079660357092507e-06,299.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,3.013228251802502e-06,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,4.079648533661384e-06,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,1.9351837181602605e-05,286.5094299316406,294.1499938964844,294.9416809082031,289.3431701660156,295.1644592285156,295.0149230957031,284.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.1284361941507086e-05,5.163574082200917e-11,4.128430737182498e-05,-9.44669300224632e-05,0.0,0.0,0.0,-0.0002325426030438,60.0,1.561898112297058,-0.0,-1.1619126494277764e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,2.456280299156788e-06,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,2.586592245279462e-06,299.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,1.9104516013612738e-06,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,2.586584969321848e-06,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,1.2269480976101477e-05,286.50946044921875,294.1499938964844,294.92333984375,289.3423767089844,295.1643981933594,295.01495361328125,284.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.617666541482322e-05,3.273964779837435e-11,2.6176632673013955e-05,-5.989650162518956e-05,0.0,0.0,0.0,-0.0001474451855756,60.0,1.3771666288375854,-0.0,-4.670694386810226e-11,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,7.015286769274098e-07,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,7.387465643660107e-07,299.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,5.456366238831833e-07,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,7.387445180029317e-07,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,3.5042389754380565e-06,286.50946044921875,294.1499938964844,294.8866577148437,289.3406982421875,295.1643981933594,295.01495361328125,284.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.475835445802659e-06,9.350285302967e-12,7.475826350855641e-06,-1.7106185623561032e-05,0.0,0.0,0.0,-4.2109168134629726e-05,60.0,1.10166597366333,-0.0,-3.809925031711403e-12,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,7.015286769274098e-07,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,7.387465643660107e-07,299.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,5.456366238831833e-07,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,7.387445180029317e-07,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,3.5042389754380565e-06,286.50946044921875,294.1499938964844,294.8866577148437,289.3406982421875,295.1643981933594,295.01495361328125,284.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.475835445802659e-06,9.350285302967e-12,7.475826350855641e-06,-1.7106185623561032e-05,0.0,0.0,0.0,-4.2109168134629726e-05,60.0,1.10166597366333,-0.0,-3.809925031711403e-12,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,7.415012959199886e-08,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,7.808398549968842e-08,299.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,5.767266131329053e-08,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,7.808376523144035e-08,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,3.703908078023233e-07,286.50946044921875,294.1499938964844,294.8500061035156,289.3388061523437,295.1643981933594,295.01495361328125,284.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.903353207439068e-07,9.88438606137898e-13,7.903342975623673e-07,-1.8083412669511745e-06,0.0,0.0,0.0,-4.4516928028315306e-06,60.0,0.9298245906829834,-0.0,-4.256468292521305e-14,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
