time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133200,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,7.415012959199886e-08,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,7.808398549968842e-08,299.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,5.767266131329053e-08,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,7.808376523144035e-08,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,3.703908078023233e-07,286.50946044921875,294.1499938964844,294.8500061035156,289.3388061523437,295.1643981933594,295.01495361328125,284.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.903353207439068e-07,9.88438606137898e-13,7.903342975623673e-07,-1.8083412669511745e-06,0.0,0.0,0.0,-4.4516928028315306e-06,60.0,0.9298245906829834,-0.0,-4.256468292521305e-14,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,9.977418891082832e-11,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,1.0506746861427274e-10,299.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,7.760260489764191e-11,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,1.0506717024183487e-10,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,4.983867207819515e-10,286.50946044921875,294.1499938964844,294.8148498535156,289.3385925292969,295.1643981933594,295.01495361328125,284.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.089191847825077e-09,1.3597932357206372e-15,1.0891905155574475e-09,-2.475809779411975e-09,0.0,0.0,0.0,-6.126356311142445e-09,60.0,0.8184006214141846,-0.0,-7.706585211919697e-20,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,9.977418891082832e-11,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,1.0506746861427274e-10,299.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,7.760260489764191e-11,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,1.0506717024183487e-10,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,4.983867207819515e-10,286.50946044921875,294.1499938964844,294.8148498535156,289.3385925292969,295.1643981933594,295.01495361328125,284.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.089191847825077e-09,1.3597932357206372e-15,1.0891905155574475e-09,-2.475809779411975e-09,0.0,0.0,0.0,-6.126356311142445e-09,60.0,0.8184006214141846,-0.0,-7.706585211919697e-20,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34130859375,0.0,0.0,2.993225459158033e-11,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,3.1520241278171206e-11,299.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,2.328078181623728e-11,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,3.152015107255045e-11,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,1.4951602456125812e-10,286.5093078613281,294.1499938964844,294.7825927734375,289.3419494628906,295.1644592285156,295.0149230957031,284.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.264342685049826e-10,4.104275911305848e-16,3.2643385217134835e-10,-7.426683712452582e-10,0.0,0.0,0.0,-1.8480932340025902e-09,60.0,0.7477166056632996,-0.0,-6.935926399922043e-21,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34130859375,0.0,0.0,2.993225459158033e-11,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,3.1520241278171206e-11,299.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,2.328078181623728e-11,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,3.152015107255045e-11,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,1.4951602456125812e-10,286.5093078613281,294.1499938964844,294.7825927734375,289.3419494628906,295.1644592285156,295.0149230957031,284.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.264342685049826e-10,4.104275911305848e-16,3.2643385217134835e-10,-7.426683712452582e-10,0.0,0.0,0.0,-1.8480932340025902e-09,60.0,0.7477166056632996,-0.0,-6.935926399922043e-21,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,1.688486329920469e-11,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,1.7780648481346972e-11,299.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,1.3132748361011082e-11,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,1.778059817436617e-11,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,8.434237336318873e-11,286.50927734375,294.1499938964844,294.7674865722656,289.3448791503906,295.1644592285156,295.0149230957031,284.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8858661854359582e-10,2.3730427404673195e-16,1.8858638262120303e-10,-4.2537162681099966e-10,0.0,0.0,0.0,-1.0622898116707802e-09,60.0,0.7175891995429993,-0.0,-2.264447720439044e-21,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,9.977419064555182e-12,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,1.0506746514482579e-11,299.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,7.760260316291845e-12,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,1.0506717024183487e-11,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,4.983867485375271e-11,286.5092468261719,294.1499938964844,294.7530212402344,289.3486022949219,295.1644897460937,295.0149230957031,284.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0251332421828964e-10,1.32217541727211e-16,1.0251319237930544e-10,-2.3516991132233045e-10,0.0,0.0,0.0,-5.67524693906307e-10,60.0,0.6891962289810181,-0.0,-7.706585393673249e-22,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,4.860793625244275e-12,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,5.118671545650821e-12,299.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,3.780639863670832e-12,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,5.1186568005012756e-12,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,2.4280379790075912e-11,286.5092468261719,294.1499938964844,294.73651123046875,289.3541259765625,295.1644897460937,295.0149230957031,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.0460687711639807e-11,6.727309044150043e-17,5.046062179214772e-11,-1.164822405197441e-10,0.0,0.0,0.0,-2.764863893389702e-10,60.0,0.6571344137191772,-0.0,-1.829106537386993e-22,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,2.558312502815019e-12,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,2.6940374844158788e-12,299.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,1.989810443150941e-12,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,2.694029895000672e-12,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,1.277914666447666e-11,286.5092468261719,294.1499938964844,294.7259826660156,289.3583984375,295.1644897460937,295.0149230957031,284.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.9773211673855826e-11,3.981109776887885e-17,2.9773173509939355e-11,-6.497163224095104e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.6357637047767639,-0.0,-5.066788592095969e-23,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,2.670596899179145e-08,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,2.812278943054025e-08,299.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,2.0771430797594803e-08,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,2.8122709494482482e-08,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,1.3340023485852728e-07,286.5091247558594,294.1499938964844,294.70123291015625,289.3711242675781,295.1645202636719,295.0149230957031,284.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.845721667199541e-07,3.5590017803503737e-13,2.845717972377315e-07,-6.511706374112691e-07,0.0,0.0,0.0,-1.602908014319837e-06,60.0,0.5889061689376831,-0.0,-5.521311421843693e-15,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,2.670596899179145e-08,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,2.812278943054025e-08,299.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,2.0771430797594803e-08,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,2.8122709494482482e-08,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,1.3340023485852728e-07,286.5091247558594,294.1499938964844,294.70123291015625,289.3711242675781,295.1645202636719,295.0149230957031,284.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.845721667199541e-07,3.5590017803503737e-13,2.845717972377315e-07,-6.511706374112691e-07,0.0,0.0,0.0,-1.602908014319837e-06,60.0,0.5889061689376831,-0.0,-5.521311421843693e-15,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,2.932465577032417e-07,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,3.088040614329657e-07,299.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,2.280820154965113e-07,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,3.0880318035997334e-07,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,1.464809770368447e-06,286.5091247558594,294.1499938964844,294.6785583496094,289.3865661621094,295.1645202636719,295.0149230957031,284.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.125266175629804e-06,3.908792994139487e-12,3.125262082903646e-06,-7.151038971642265e-06,0.0,0.0,0.0,-1.7603655578568578e-05,60.0,0.5585315823554993,-0.0,-6.657198121755303e-13,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,2.932465577032417e-07,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,3.088040614329657e-07,299.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,2.280820154965113e-07,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,3.0880318035997334e-07,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,1.464809770368447e-06,286.5091247558594,294.1499938964844,294.6785583496094,289.3865661621094,295.1645202636719,295.0149230957031,284.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.125266175629804e-06,3.908792994139487e-12,3.125262082903646e-06,-7.151038971642265e-06,0.0,0.0,0.0,-1.7603655578568578e-05,60.0,0.5585315823554993,-0.0,-6.657198121755303e-13,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415222167969,0.0,0.0,2.0439078980416525e-06,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398742675781,0.0,0.0,2.1523426312342053e-06,299.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,1.5897155662969451e-06,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,2.1523364921449684e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,1.0209620995738078e-05,286.50958251953125,294.1499938964844,294.6578369140625,289.4045715332031,295.1639099121094,295.01519775390625,284.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.177893475163728e-05,2.724007477916679e-11,2.1778907466796227e-05,-4.983578037354164e-05,0.0,0.0,0.0,-0.0001226745807798,60.0,0.6138479113578796,-0.0,-3.234061629608931e-11,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415222167969,0.0,0.0,2.0439078980416525e-06,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398742675781,0.0,0.0,2.1523426312342053e-06,299.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,1.5897155662969451e-06,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,2.1523364921449684e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,1.0209620995738078e-05,286.50958251953125,294.1499938964844,294.6578369140625,289.4045715332031,295.1639099121094,295.01519775390625,284.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.177893475163728e-05,2.724007477916679e-11,2.1778907466796227e-05,-4.983578037354164e-05,0.0,0.0,0.0,-0.0001226745807798,60.0,0.6138479113578796,-0.0,-3.234061629608931e-11,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,2.927581363110221e-06,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,3.0828971375740366e-06,299.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,2.277021167174098e-06,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315734863281,0.0,0.0,3.0828884973743698e-06,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,1.4623699826188384e-05,286.5098876953125,294.1499938964844,294.6481018066406,289.4144287109375,295.1634521484375,295.0154113769531,284.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.119511893601157e-05,3.90174038911173e-11,3.11950825562235e-05,-7.138231012504548e-05,0.0,0.0,0.0,-0.0001757132704369,60.0,0.6528661847114563,-0.0,-6.635039739855131e-11,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,4.428643023857148e-06,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,4.663593699660851e-06,299.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,3.444520416451269e-06,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,4.663580511987675e-06,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,2.2121721485746093e-05,286.51007080078125,294.1499938964844,294.6387939453125,289.4248962402344,295.1632080078125,295.0155334472656,284.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.719480421044864e-05,5.902779653954582e-11,4.719474236480892e-05,-0.0001079903668141,0.0,0.0,0.0,-0.0002658341545611,60.0,0.7043479084968567,-0.0,-1.5183325430268008e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,9.091931133298203e-06,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,9.574281648383476e-06,299.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,7.0715436777391005e-06,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,9.574254363542424e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,4.541553425951861e-05,286.5115051269531,294.1499938964844,294.6212463378906,289.4473571777344,295.1609802246094,295.01629638671875,284.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.687979036243632e-05,1.2117269687639262e-10,9.687966667115688e-05,-0.0002216855064034,0.0,0.0,0.0,-0.0005456964136101,60.0,0.9358726143836976,-0.0,-6.39937880464458e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,9.091931133298203e-06,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,9.574281648383476e-06,299.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,7.0715436777391005e-06,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,9.574254363542424e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,4.541553425951861e-05,286.5115051269531,294.1499938964844,294.6212463378906,289.4473571777344,295.1609802246094,295.01629638671875,284.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.687979036243632e-05,1.2117269687639262e-10,9.687966667115688e-05,-0.0002216855064034,0.0,0.0,0.0,-0.0005456964136101,60.0,0.9358726143836976,-0.0,-6.39937880464458e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,1.5556011931039393e-05,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,1.6381300156353973e-05,299.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,1.2099192645109724e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,1.638125286262948e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,7.770457159494981e-05,286.5141906738281,294.1499938964844,294.60504150390625,289.4717712402344,295.1556701660156,295.0171203613281,284.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001657589309616,2.0732336680762126e-10,0.0001657587126828,-0.0003792980569414,0.0,0.0,0.0,-0.0009336732327938,60.0,1.3195221424102783,-0.0,-1.873363686399898e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,1.5556011931039393e-05,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,1.6381300156353973e-05,299.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,1.2099192645109724e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,1.638125286262948e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,7.770457159494981e-05,286.5141906738281,294.1499938964844,294.60504150390625,289.4717712402344,295.1556701660156,295.0171203613281,284.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001657589309616,2.0732336680762126e-10,0.0001657587126828,-0.0003792980569414,0.0,0.0,0.0,-0.0009336732327938,60.0,1.3195221424102783,-0.0,-1.873363686399898e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514099121094,0.0,0.0,2.456924266880378e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498229980469,0.0,0.0,2.587270319054369e-05,299.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,1.910952414618805e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,2.5872630430967547e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,0.0001227269822265,286.5152282714844,294.1499938964844,294.58990478515625,289.4979248046875,295.14801025390625,295.0154113769531,284.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002618012367747,3.2744837397125077e-10,0.0002618008875288,-0.0005990664940327,0.0,0.0,0.0,-0.0014746529050171,60.0,1.9010682106018064,-0.0,-4.673140985289592e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514099121094,0.0,0.0,2.456924266880378e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498229980469,0.0,0.0,2.587270319054369e-05,299.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,1.910952414618805e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,2.5872630430967547e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,0.0001227269822265,286.5152282714844,294.1499938964844,294.58990478515625,289.4979248046875,295.14801025390625,295.0154113769531,284.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002618012367747,3.2744837397125077e-10,0.0002618008875288,-0.0005990664940327,0.0,0.0,0.0,-0.0014746529050171,60.0,1.9010682106018064,-0.0,-4.673140985289592e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,3.680316876852885e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,3.875567199429497e-05,299.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,2.862485598598141e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.345703125,0.0,0.0,3.875556285493076e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,0.000183837255463,286.51422119140625,294.1499938964844,294.5757141113281,289.5256042480469,295.1394348144531,295.013671875,284.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000355346041033,4.5362280598482125e-10,0.0003553455753717,-0.0008372363517992,0.0,0.0,0.0,-0.002007191767916,60.0,2.423454523086548,-0.0,-1.048565589911732e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,3.680316876852885e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,3.875567199429497e-05,299.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,2.862485598598141e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.345703125,0.0,0.0,3.875556285493076e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,0.000183837255463,286.51422119140625,294.1499938964844,294.5757141113281,289.5256042480469,295.1394348144531,295.013671875,284.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000355346041033,4.5362280598482125e-10,0.0003553455753717,-0.0008372363517992,0.0,0.0,0.0,-0.002007191767916,60.0,2.423454523086548,-0.0,-1.048565589911732e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,4.206789890304208e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,4.429970795172267e-05,299.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785095214844,0.0,0.0,3.2719668524805456e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,4.4299584260443226e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,0.0002101353602483,286.510009765625,294.1499938964844,294.56890869140625,289.5399780273437,295.1355895996094,295.0115661621094,284.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004749081854242,5.873531661038101e-10,0.0004749076033476,-0.0010692534269765,0.0,0.0,0.0,-0.002670957474038,60.0,2.958945751190185,-0.0,-1.37001912037249e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622436523437,0.0,0.0,4.243857983965427e-05,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,4.469005216378719e-05,299.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865051269531,0.0,0.0,3.300797470728867e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,4.468992847250775e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,0.0002119869750458,286.522705078125,294.1499938964844,294.5622253417969,289.5546264648437,295.1050720214844,294.96746826171875,284.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006629634881392,7.76692710147131e-10,0.0006629627314396,-0.0013789745280519,0.0,0.0,0.0,-0.0037020975723862,60.0,3.562156438827514,-0.0,-1.3942686116763524e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,9.052252426045015e-05,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,9.532496915198864e-05,299.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,7.040681521175429e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,9.53246999415569e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,0.0004521734081208,286.53692626953125,294.1499938964844,294.5533752441406,289.5750427246094,295.0707092285156,294.91326904296875,284.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,0.0003496683493722,4.063499814410676e-10,-0.0003496687568258,-0.0014179685385897,0.0,0.0,0.0,0.0015351992333307,60.0,4.252881050109863,-0.0,-6.34362748996864e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775329589844,0.0,0.0,9.00727536645718e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,9.485134069109336e-05,299.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,7.005699444562197e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,9.485107875661924e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,0.0004499267670325,286.5420837402344,294.1499938964844,294.5492553710937,289.5848083496094,295.06744384765625,294.8883056640625,284.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959382392466,1.1618828121839895e-09,0.0009593812283128,-0.002095224102959,0.0,0.0,0.0,-0.0053867772221565,60.0,4.683867454528809,-0.0,-6.280744457853872e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,9.033967216964812e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,9.513241093372926e-05,299.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,7.026458479231223e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,9.513214899925516e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,0.0004512601008173,286.5269470214844,294.1499938964844,294.53662109375,289.61590576171875,295.0584411621094,294.8773498535156,284.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662730735726,1.498389079479523e-09,0.0009662715601734,-0.002973006106913,0.0,0.0,0.0,-0.0055737691000103,60.0,6.362830638885498,-0.0,-6.318011713801752e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,9.033967216964812e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,9.513241093372926e-05,299.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,7.026458479231223e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,9.513214899925516e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,0.0004512601008173,286.5269470214844,294.1499938964844,294.53662109375,289.61590576171875,295.0584411621094,294.8773498535156,284.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662730735726,1.498389079479523e-09,0.0009662715601734,-0.002973006106913,0.0,0.0,0.0,-0.0055737691000103,60.0,6.362830638885498,-0.0,-6.318011713801752e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,9.06636196305044e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,9.547353693051264e-05,299.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844909667969,0.0,0.0,7.051654392853379e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3496398925781,0.0,0.0,9.547328227199614e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,0.0004528783319983,286.5118713378906,294.1499938964844,294.5240783691406,289.64776611328125,295.0577087402344,294.8363037109375,284.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660837822593,1.898259771593302e-09,0.0009660819196142,-0.0040244436822831,0.0,0.0,0.0,-0.0057538612745702,60.0,6.750411510467529,-0.0,-6.363392657249278e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,9.06636196305044e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,9.547353693051264e-05,299.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844909667969,0.0,0.0,7.051654392853379e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3496398925781,0.0,0.0,9.547328227199614e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,0.0004528783319983,286.5118713378906,294.1499938964844,294.5240783691406,289.64776611328125,295.0577087402344,294.8363037109375,284.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660837822593,1.898259771593302e-09,0.0009660819196142,-0.0040244436822831,0.0,0.0,0.0,-0.0057538612745702,60.0,6.750411510467529,-0.0,-6.363392657249278e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,9.102345939027146e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499450683594,0.0,0.0,9.585246880305932e-05,299.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,7.079642091412097e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,9.58522141445428e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,0.0004546758718788,286.4967956542969,294.1499938964844,294.511474609375,289.6801147460937,295.04840087890625,294.8131103515625,284.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699150105006,2.346499217154019e-09,0.0009699126239866,-0.0051990048959851,0.0,0.0,0.0,-0.0059760622680187,60.0,7.107701778411865,-0.0,-6.413993958176435e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,9.102345939027146e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499450683594,0.0,0.0,9.585246880305932e-05,299.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,7.079642091412097e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,9.58522141445428e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,0.0004546758718788,286.4967956542969,294.1499938964844,294.511474609375,289.6801147460937,295.04840087890625,294.8131103515625,284.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699150105006,2.346499217154019e-09,0.0009699126239866,-0.0051990048959851,0.0,0.0,0.0,-0.0059760622680187,60.0,7.107701778411865,-0.0,-6.413993958176435e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,9.112573025049642e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,9.596016025170684e-05,299.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,7.087596168275923e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,9.595990559319034e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,0.0004551867605186,286.4892883300781,294.1499938964844,294.50506591796875,289.6964416503906,295.043701171875,294.8002624511719,284.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710050071589,2.4738731063678188e-09,0.0009710025624372,-0.0055327690206468,0.0,0.0,0.0,-0.0060392105951905,60.0,7.197590351104736,-0.0,-6.428409449199536e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,9.122869232669471e-05,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,9.60685792961158e-05,299.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,7.095604087226093e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,9.606832463759928e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,0.0004557010834105,286.4817810058594,294.1499938964844,294.4985656738281,289.7128295898437,295.0390014648437,294.7875671386719,284.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721016394905,2.6021029775336046e-09,0.0009720990201458,-0.0058687753044068,0.0,0.0,0.0,-0.0061027794145047,60.0,7.288071155548096,-0.0,-6.442937916517621e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,9.138799941865729e-05,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,9.62363337748684e-05,299.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,7.107994315447286e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,9.623608639230952e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199157714844,0.0,0.0,0.0004564968985505,286.4667663574219,294.1499938964844,294.4851989746094,289.7456359863281,295.0295104980469,294.761474609375,284.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738013031892,2.800492504562157e-09,0.0009737985092215,-0.0063886162824928,0.0,0.0,0.0,-0.0062011452391743,60.0,7.433276653289795,-0.0,-6.465447910386501e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,9.138799941865729e-05,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,9.62363337748684e-05,299.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,7.107994315447286e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,9.623608639230952e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199157714844,0.0,0.0,0.0004564968985505,286.4667663574219,294.1499938964844,294.4851989746094,289.7456359863281,295.0295104980469,294.761474609375,284.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738013031892,2.800492504562157e-09,0.0009737985092215,-0.0063886162824928,0.0,0.0,0.0,-0.0062011452391743,60.0,7.433276653289795,-0.0,-6.465447910386501e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
