time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135540,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,9.147659147856756e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,9.632962610339746e-05,299.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,7.114884647307917e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31463623046875,0.0,0.0,9.632937872083858e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,0.0004569395387079,286.4518127441406,294.1499938964844,294.4711608886719,289.77838134765625,295.0198974609375,294.73541259765625,284.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747458971105,2.91078250391763e-09,0.0009747429867275,-0.0066776080057024,0.0,0.0,0.0,-0.0062558273784816,60.0,7.5395827293396,-0.0,-6.477979042074368e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,9.147659147856756e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,9.632962610339746e-05,299.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,7.114884647307917e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31463623046875,0.0,0.0,9.632937872083858e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,0.0004569395387079,286.4518127441406,294.1499938964844,294.4711608886719,289.77838134765625,295.0198974609375,294.73541259765625,284.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747458971105,2.91078250391763e-09,0.0009747429867275,-0.0066776080057024,0.0,0.0,0.0,-0.0062558273784816,60.0,7.5395827293396,-0.0,-6.477979042074368e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,9.152775601251052e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,9.638349729357289e-05,299.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,7.118863140931353e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,9.6383249911014e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,0.000457195128547,286.4369201660156,294.1499938964844,294.45623779296875,289.810791015625,295.0101928710937,294.7095642089844,284.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752895566634,2.974424484492033e-09,0.0009752865880727,-0.0068443687632679,0.0,0.0,0.0,-0.0062873745337128,60.0,7.63038969039917,-0.0,-6.485215919838083e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,9.152775601251052e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,9.638349729357289e-05,299.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,7.118863140931353e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,9.6383249911014e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,0.000457195128547,286.4369201660156,294.1499938964844,294.45623779296875,289.810791015625,295.0101928710937,294.7095642089844,284.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752895566634,2.974424484492033e-09,0.0009752865880727,-0.0068443687632679,0.0,0.0,0.0,-0.0062873745337128,60.0,7.63038969039917,-0.0,-6.485215919838083e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,9.156479791272432e-05,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,9.642250370234252e-05,299.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,7.121743692550808e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969055175781,0.0,0.0,9.642226359574124e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,0.0004573802580125,286.42205810546875,294.1499938964844,294.4402770996094,289.8427429199219,295.0003662109375,294.6835021972656,284.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756808285601,3.020483863025447e-09,0.0009756778017617,-0.0069650597870349,0.0,0.0,0.0,-0.0063101947307586,60.0,7.710790157318115,-0.0,-6.490455461971578e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,9.156479791272432e-05,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,9.642250370234252e-05,299.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,7.121743692550808e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969055175781,0.0,0.0,9.642226359574124e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,0.0004573802580125,286.42205810546875,294.1499938964844,294.4402770996094,289.8427429199219,295.0003662109375,294.6835021972656,284.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756808285601,3.020483863025447e-09,0.0009756778017617,-0.0069650597870349,0.0,0.0,0.0,-0.0063101947307586,60.0,7.710790157318115,-0.0,-6.490455461971578e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,9.159504406852648e-05,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,9.64543505688198e-05,299.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,7.124096009647474e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,9.645411046221852e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,0.0004575313651002,286.4146423339844,294.1499938964844,294.4317932128906,289.8584289550781,294.99542236328125,294.6703796386719,284.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760026005096,3.058117981069585e-09,0.0009759995155036,-0.0070636719465255,0.0,0.0,0.0,-0.0063288514502346,60.0,7.749789237976074,-0.0,-6.49473861358274e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,9.16491262614727e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,9.6511299489066e-05,299.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,7.128302240744233e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,9.651105938246474e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,0.0004578015359584,286.4072570800781,294.1499938964844,294.4230041503906,289.8739624023437,294.9904479980469,294.6570129394531,284.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765783324837,3.125457226360595e-09,0.00097657518927,-0.0072401189245283,0.0,0.0,0.0,-0.0063622337765991,60.0,7.788168430328369,-0.0,-6.502405369701594e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,9.177458559861408e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,9.664340905146672e-05,299.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,7.138060027500615e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,9.664316894486548e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27783203125,0.0,0.0,0.0004584282578434,286.39605712890625,294.1499938964844,294.408935546875,289.8970642089844,294.9827575683594,294.6357727050781,284.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779144311323,3.2816915851441313e-09,0.000977911055088,-0.0076494924724102,0.0,0.0,0.0,-0.0064396853558719,60.0,7.846380233764648,-0.0,-6.520210860117004e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,9.182381472783165e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,9.66952502494678e-05,299.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,7.141888636397198e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,9.669501014286652e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,0.000458674156107,286.3925170898437,294.1499938964844,294.404296875,289.9042358398437,294.98028564453125,294.6287536621094,284.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784386493265,3.343005872125104e-09,0.0009784353896975,-0.0078101502731442,0.0,0.0,0.0,-0.0064700813964009,60.0,7.864834785461426,-0.0,-6.527205442807826e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27947998046875,0.0,0.0,9.203232184518129e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,9.6914816822391e-05,299.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,7.158106018323451e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,9.691458399174736e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.000459715782199,286.3777770996094,294.1499938964844,294.3838806152344,289.93341064453125,294.969970703125,294.5993957519531,284.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602705245242532e-09,0.0009806560119614,-0.0084906173869967,0.0,0.0,0.0,-0.0065988251008093,60.0,7.941609382629394,-0.0,-6.556872023111282e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27947998046875,0.0,0.0,9.203232184518129e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,9.6914816822391e-05,299.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,7.158106018323451e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,9.691458399174736e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.000459715782199,286.3777770996094,294.1499938964844,294.3838806152344,289.93341064453125,294.969970703125,294.5993957519531,284.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602705245242532e-09,0.0009806560119614,-0.0084906173869967,0.0,0.0,0.0,-0.0065988251008093,60.0,7.941609382629394,-0.0,-6.556872023111282e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,9.22589242691174e-05,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,9.715343912830576e-05,299.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,7.175729842856526e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,9.715320629766212e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,0.0004608477465808,286.36309814453125,294.1499938964844,294.36163330078125,289.96124267578125,294.9594116210937,294.5681457519531,284.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830731432884,3.88494392211669e-09,0.0009830693015828,-0.0092301284894347,0.0,0.0,0.0,-0.0067387423478066,60.0,8.016809463500977,-0.0,-6.58918963836186e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,9.22589242691174e-05,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,9.715343912830576e-05,299.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,7.175729842856526e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,9.715320629766212e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,0.0004608477465808,286.36309814453125,294.1499938964844,294.36163330078125,289.96124267578125,294.9594116210937,294.5681457519531,284.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830731432884,3.88494392211669e-09,0.0009830693015828,-0.0092301284894347,0.0,0.0,0.0,-0.0067387423478066,60.0,8.016809463500977,-0.0,-6.58918963836186e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,9.245432011084632e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,9.735919593367726e-05,299.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,7.190927135525271e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,9.73589631030336e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0004618238308466,286.3484802246094,294.1499938964844,294.3373107910156,289.98748779296875,294.9485168457031,294.5367431640625,284.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851577924564,4.128306585471364e-09,0.0009851537179201,-0.009867763146758,0.0,0.0,0.0,-0.0068594049662351,60.0,8.086892127990723,-0.0,-6.617118941676381e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,9.245432011084632e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,9.735919593367726e-05,299.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,7.190927135525271e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,9.73589631030336e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0004618238308466,286.3484802246094,294.1499938964844,294.3373107910156,289.98748779296875,294.9485168457031,294.5367431640625,284.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851577924564,4.128306585471364e-09,0.0009851537179201,-0.009867763146758,0.0,0.0,0.0,-0.0068594049662351,60.0,8.086892127990723,-0.0,-6.617118941676381e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,9.255330951418728e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,9.746343130245803e-05,299.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,7.1986265538726e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,9.7463205747772e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,0.0004623183340299,286.3411865234375,294.1499938964844,294.3243408203125,289.9999694824219,294.94305419921875,294.52081298828125,284.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862157749012,4.251602181426506e-09,0.0009862114675343,-0.0101908026263117,0.0,0.0,0.0,-0.006920545361936,60.0,8.12186336517334,-0.0,-6.631291427083853e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,9.258816862711684e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,9.75001385086216e-05,299.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,7.201336848083884e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,9.749990567797796e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396850585937,0.0,0.0,0.0004624924622476,286.3339233398437,294.1499938964844,294.31072998046875,290.0119934082031,294.9373474121094,294.50445556640625,284.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986581435427,4.294977262730981e-09,0.0009865771280601,-0.0103044537827372,0.0,0.0,0.0,-0.0069420216605067,60.0,8.149872779846191,-0.0,-6.636281568717095e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24273681640625,0.0,0.0,9.26093853195198e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,9.752247569849716e-05,299.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,7.20298703527078e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,9.75222501438111e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,0.0004625985166057,286.3195495605469,294.1499938964844,294.2817077636719,290.03448486328125,294.9255065917969,294.4723205566406,284.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868126362562,4.321332180978743e-09,0.0009868083288893,-0.0103734983131289,0.0,0.0,0.0,-0.0069551165215671,60.0,8.199590682983398,-0.0,-6.639313454570583e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24273681640625,0.0,0.0,9.26093853195198e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,9.752247569849716e-05,299.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,7.20298703527078e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,9.75222501438111e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,0.0004625985166057,286.3195495605469,294.1499938964844,294.2817077636719,290.03448486328125,294.9255065917969,294.4723205566406,284.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868126362562,4.321332180978743e-09,0.0009868083288893,-0.0103734983131289,0.0,0.0,0.0,-0.0069551165215671,60.0,8.199590682983398,-0.0,-6.639313454570583e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,9.258554200641812e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,9.74973663687706e-05,299.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,7.201131666079164e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,9.749714081408456e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,0.0004624794819392,286.3052062988281,294.1499938964844,294.25,290.0548095703125,294.91339111328125,294.44000244140625,284.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865630418062,4.291540456335952e-09,0.0009865587344393,-0.0102954385802149,0.0,0.0,0.0,-0.0069403732195496,60.0,8.242815017700195,-0.0,-6.635884375327805e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,9.258554200641812e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,9.74973663687706e-05,299.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,7.201131666079164e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,9.749714081408456e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,0.0004624794819392,286.3052062988281,294.1499938964844,294.25,290.0548095703125,294.91339111328125,294.44000244140625,284.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865630418062,4.291540456335952e-09,0.0009865587344393,-0.0102954385802149,0.0,0.0,0.0,-0.0069403732195496,60.0,8.242815017700195,-0.0,-6.635884375327805e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,9.2468319053296e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,9.737392247188836e-05,299.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,7.19201416359283e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,9.737370419315994e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125244140625,0.0,0.0,0.0004618940001819,286.291015625,294.1499938964844,294.2109375,290.0738525390625,294.90057373046875,294.40740966796875,284.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853104129433,4.145398690980073e-09,0.0009853062219917,-0.0099125392735004,0.0,0.0,0.0,-0.0068679102696478,60.0,8.277132034301758,-0.0,-6.619082171255286e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,9.2468319053296e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,9.737392247188836e-05,299.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,7.19201416359283e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,9.737370419315994e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125244140625,0.0,0.0,0.0004618940001819,286.291015625,294.1499938964844,294.2109375,290.0738525390625,294.90057373046875,294.40740966796875,284.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853104129433,4.145398690980073e-09,0.0009853062219917,-0.0099125392735004,0.0,0.0,0.0,-0.0068679102696478,60.0,8.277132034301758,-0.0,-6.619082171255286e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.229411807609722e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140197753906,0.0,0.0,9.719047375256196e-05,299.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,7.178464875323698e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,9.719025547383352e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0004610238829627,286.27691650390625,294.1499938964844,294.1605224609375,290.0926513671875,294.88702392578125,294.3738098144531,284.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834518423303,3.928267489072823e-09,0.0009834478842094,-0.0093436334282159,0.0,0.0,0.0,-0.0067602610215544,60.0,8.304080963134766,-0.0,-6.594156332084823e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.229411807609722e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140197753906,0.0,0.0,9.719047375256196e-05,299.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,7.178464875323698e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,9.719025547383352e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0004610238829627,286.27691650390625,294.1499938964844,294.1605224609375,290.0926513671875,294.88702392578125,294.3738098144531,284.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834518423303,3.928267489072823e-09,0.0009834478842094,-0.0093436334282159,0.0,0.0,0.0,-0.0067602610215544,60.0,8.304080963134766,-0.0,-6.594156332084823e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,9.219918865710496e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,9.709050209494308e-05,299.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,7.171081233536825e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,9.709028381621464e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,0.0004605496942531,286.2698669433594,294.1499938964844,294.1312866210937,290.1018371582031,294.88037109375,294.3565673828125,284.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824396111071,3.8099408072866944e-09,0.0009824357694014,-0.0090336017310619,0.0,0.0,0.0,-0.0067015993408858,60.0,8.317682266235352,-0.0,-6.580592781801897e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,9.208263509208336e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,9.696776396594942e-05,299.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,7.162015390349552e-05,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,9.69675529631786e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,0.0004599675303325,286.2628479003906,294.1499938964844,294.0995178222656,290.11090087890625,294.8734130859375,294.3387451171875,284.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811902418732,3.664675451986454e-09,0.0009811865165829,-0.0086529897525906,0.0,0.0,0.0,-0.0066295498982071,60.0,8.327648162841797,-0.0,-6.56396110798596e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,9.188580588670447e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,9.676049376139416e-05,299.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179870605469,0.0,0.0,7.14670677552931e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,9.676028275862336e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869812011719,0.0,0.0,0.0004589844029396,286.2511291503906,294.1499938964844,294.04071044921875,290.12567138671875,294.8612976074219,294.30816650390625,284.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790956974029,3.419374783319995e-09,0.0009790923213586,-0.0080102505162358,0.0,0.0,0.0,-0.0065079601481556,60.0,8.342503547668457,-0.0,-6.535921670547395e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,9.18567384360358e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,9.672987653175368e-05,299.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,7.144445407902822e-05,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,9.672966552898288e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,0.0004588391748256,286.2489318847656,294.1499938964844,294.0287780761719,290.12841796875,294.8586120605469,294.3021545410156,284.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787855669856,3.3831375478854397e-09,0.0009787821909412,-0.0079153012484312,0.0,0.0,0.0,-0.0064899949356913,60.0,8.344703674316406,-0.0,-6.5317848907398e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,9.164752555079758e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18670654296875,0.0,0.0,9.650956781115384e-05,299.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071838378906,0.0,0.0,7.1281727286987e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,9.650935680838302e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,0.0004577941726893,286.2351379394531,294.1499938964844,293.9491271972656,290.1449279785156,294.8429260253906,294.2695007324219,284.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765531285665,3.1223899021881607e-09,0.0009765499853529,-0.0072320806793868,0.0,0.0,0.0,-0.0063607180491089,60.0,8.358847618103027,-0.0,-6.502055782675599e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,9.164752555079758e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18670654296875,0.0,0.0,9.650956781115384e-05,299.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071838378906,0.0,0.0,7.1281727286987e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,9.650935680838302e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,0.0004577941726893,286.2351379394531,294.1499938964844,293.9491271972656,290.1449279785156,294.8429260253906,294.2695007324219,284.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765531285665,3.1223899021881607e-09,0.0009765499853529,-0.0072320806793868,0.0,0.0,0.0,-0.0063607180491089,60.0,8.358847618103027,-0.0,-6.502055782675599e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,9.149833203991876e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,9.635245078243317e-05,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,7.11656830389984e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,9.635224705561996e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0004570489982143,286.221435546875,294.1499938964844,293.8613586425781,290.16021728515625,294.8257751464844,294.2304992675781,284.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749626042321,2.9364255471620027e-09,0.000974959693849,-0.006744802929461,0.0,0.0,0.0,-0.006268526893109,60.0,8.372934341430664,-0.0,-6.48089439891919e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,9.149833203991876e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,9.635245078243317e-05,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,7.11656830389984e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,9.635224705561996e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0004570489982143,286.221435546875,294.1499938964844,293.8613586425781,290.16021728515625,294.8257751464844,294.2304992675781,284.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749626042321,2.9364255471620027e-09,0.000974959693849,-0.006744802929461,0.0,0.0,0.0,-0.006268526893109,60.0,8.372934341430664,-0.0,-6.48089439891919e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,9.141404007095844e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,9.626368409954011e-05,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,7.110011938493699e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615905761719,0.0,0.0,9.626348764868452e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,0.0004566279822029,286.2078552246094,294.1499938964844,293.76629638671875,290.1741027832031,294.8072814941406,294.1880798339844,284.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740634122863,2.831323842045208e-09,0.0009740606183186,-0.0064694052562117,0.0,0.0,0.0,-0.0062164217233657,60.0,8.388357162475586,-0.0,-6.468950175531063e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,9.141404007095844e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,9.626368409954011e-05,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,7.110011938493699e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615905761719,0.0,0.0,9.626348764868452e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,0.0004566279822029,286.2078552246094,294.1499938964844,293.76629638671875,290.1741027832031,294.8072814941406,294.1880798339844,284.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740634122863,2.831323842045208e-09,0.0009740606183186,-0.0064694052562117,0.0,0.0,0.0,-0.0062164217233657,60.0,8.388357162475586,-0.0,-6.468950175531063e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,9.138456516666338e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,9.6232644864358e-05,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,7.10771928424947e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,9.623244841350242e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,0.0004564808041322,286.2011108398437,294.1499938964844,293.7162780761719,290.18048095703125,294.797607421875,294.1654968261719,284.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737489162944,2.794562581343029e-09,0.0009737461223267,-0.0063730794936418,0.0,0.0,0.0,-0.0061981971375644,60.0,8.396336555480957,-0.0,-6.464775026415738e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,9.137722372543068e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,9.622491052141412e-05,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,7.107148121576756e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,9.622471407055856e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,0.0004564441333059,286.19439697265625,294.1499938964844,293.6647644042969,290.1864013671875,294.7875366210937,294.1434020996094,284.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973671907559,2.785376596037281e-09,0.0009736691717989,-0.006349008064717,0.0,0.0,0.0,-0.0061936508864164,60.0,8.404773712158203,-0.0,-6.463731949679642e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,9.135803702520208e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15057373046875,0.0,0.0,9.620470518711954e-05,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,7.105655095074326e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,9.620450873626396e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,0.000456348323496,286.1809997558594,294.1499938964844,293.5575866699219,290.1968994140625,294.7662353515625,294.0921325683594,284.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734651539474,2.7613873410103902e-09,0.0009734624181874,-0.0062861503101885,0.0,0.0,0.0,-0.0061817504465579,60.0,8.420170783996582,-0.0,-6.461008439373472e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
