time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137880,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,9.135803702520208e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15057373046875,0.0,0.0,9.620470518711954e-05,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,7.105655095074326e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,9.620450873626396e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,0.000456348323496,286.1809997558594,294.1499938964844,293.5575866699219,290.1968994140625,294.7662353515625,294.0921325683594,284.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734651539474,2.7613873410103902e-09,0.0009734624181874,-0.0062861503101885,0.0,0.0,0.0,-0.0061817504465579,60.0,8.420170783996582,-0.0,-6.461008439373472e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,9.131786646321416e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,9.616240276955068e-05,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,7.102530798874795e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,9.61622063186951e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,0.0004561477398965,286.1677551269531,294.1499938964844,293.445556640625,290.2054748535156,294.7432556152344,294.0338439941406,284.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730391902849,2.711268765054342e-09,0.0009730364545248,-0.0061548212543129,0.0,0.0,0.0,-0.0061569176614284,60.0,8.43185806274414,-0.0,-6.455319123688241e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,9.131786646321416e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,9.616240276955068e-05,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,7.102530798874795e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,9.61622063186951e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,0.0004561477398965,286.1677551269531,294.1499938964844,293.445556640625,290.2054748535156,294.7432556152344,294.0338439941406,284.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730391902849,2.711268765054342e-09,0.0009730364545248,-0.0061548212543129,0.0,0.0,0.0,-0.0061569176614284,60.0,8.43185806274414,-0.0,-6.455319123688241e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,9.122099436353892e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,9.606038656784222e-05,299.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517028808594,0.0,0.0,7.094995817169547e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,9.606019011698665e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,0.0004556638887152,286.1546325683594,294.1499938964844,293.3295288085937,290.2120361328125,294.7182312011719,293.9759521484375,284.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720076923258,2.590496706034173e-09,0.0009720050729811,-0.0058383573777973,0.0,0.0,0.0,-0.0060970522463321,60.0,8.436235427856445,-0.0,-6.441621991370995e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,9.122099436353892e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,9.606038656784222e-05,299.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517028808594,0.0,0.0,7.094995817169547e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,9.606019011698665e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,0.0004556638887152,286.1546325683594,294.1499938964844,293.3295288085937,290.2120361328125,294.7182312011719,293.9759521484375,284.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720076923258,2.590496706034173e-09,0.0009720050729811,-0.0058383573777973,0.0,0.0,0.0,-0.0060970522463321,60.0,8.436235427856445,-0.0,-6.441621991370995e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,9.1093810624443e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.0,9.592645074008031e-05,299.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,7.085103425197303e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,9.592625428922474e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11444091796875,0.0,0.0,0.0004550286103039,286.1416015625,294.1499938964844,293.2103271484375,290.2165222167969,294.6923217773437,293.9181213378906,284.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706516866572,2.4319573022069108e-09,0.0009706492419354,-0.0054229302331805,0.0,0.0,0.0,-0.0060184565372765,60.0,8.436654090881348,-0.0,-6.423663023724657e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,9.1093810624443e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.0,9.592645074008031e-05,299.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,7.085103425197303e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,9.592625428922474e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11444091796875,0.0,0.0,0.0004550286103039,286.1416015625,294.1499938964844,293.2103271484375,290.2165222167969,294.6923217773437,293.9181213378906,284.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706516866572,2.4319573022069108e-09,0.0009706492419354,-0.0054229302331805,0.0,0.0,0.0,-0.0060184565372765,60.0,8.436654090881348,-0.0,-6.423663023724657e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,9.101282921619712e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,9.584116924088448e-05,299.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,7.078804628690705e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,9.584098006598651e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0004546241252683,286.1351013183594,294.1499938964844,293.1497497558594,290.2179260253906,294.678955078125,293.8885192871094,284.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697857312858,2.3310224861461393e-09,0.0009697834029793,-0.0051584476605057,0.0,0.0,0.0,-0.0059684053994715,60.0,8.434694290161133,-0.0,-6.412243180875521e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,9.087469516089186e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148681640625,0.0,0.0,9.569570102030411e-05,299.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,7.06806022208184e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,9.569551912136376e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,0.0004539341316558,286.1286315917969,294.1499938964844,293.0887145996094,290.2188415527344,294.665283203125,293.860595703125,284.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683160460554,2.158884182534848e-09,0.0009683138923719,-0.0047073783352971,0.0,0.0,0.0,-0.0058830813504755,60.0,8.429254531860352,-0.0,-6.392789231313145e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,9.060386946657673e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10675048828125,0.0,0.0,9.541051258565858e-05,299.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,7.046996324788779e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,9.541033068671824e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976257324219,0.0,0.0,0.0004525813856162,286.11688232421875,294.1499938964844,292.9754333496094,290.21905517578125,294.6388854980469,293.82086181640625,284.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654269670136,1.8213972552416635e-09,0.0009654251043684,-0.0038230321370065,0.0,0.0,0.0,-0.0057157594710588,60.0,8.411584854125977,-0.0,-6.354735404556777e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,9.058228897629306e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,9.538778977002949e-05,299.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,7.045317761367187e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,9.538760787108912e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.000452473614132,286.1158447265625,294.1499938964844,292.9655456542969,290.218994140625,294.6365051269531,293.8180236816406,284.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651969303376,1.794503989849261e-09,0.0009651951259002,-0.0037525605875998,0.0,0.0,0.0,-0.0057024275884032,60.0,8.409713745117188,-0.0,-6.351708492502439e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987854003906,0.0,0.0,9.032869274960832e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,9.51207330217585e-05,299.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,7.025593367870897e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09136962890625,0.0,0.0,9.512055112281814e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887756347656,0.0,0.0,0.0004512068990152,286.1037902832031,294.1499938964844,292.8416442871094,290.2170104980469,294.6068725585937,293.7847595214844,284.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009377526002936,1.4536958303779102e-09,0.000937751145102,-0.0028840284794569,0.0,0.0,0.0,-0.0054101729765534,60.0,8.279481887817383,-0.0,-6.31618561897085e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987854003906,0.0,0.0,9.032869274960832e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,9.51207330217585e-05,299.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,7.025593367870897e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09136962890625,0.0,0.0,9.512055112281814e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887756347656,0.0,0.0,0.0004512068990152,286.1037902832031,294.1499938964844,292.8416442871094,290.2170104980469,294.6068725585937,293.7847595214844,284.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009377526002936,1.4536958303779102e-09,0.000937751145102,-0.0028840284794569,0.0,0.0,0.0,-0.0054101729765534,60.0,8.279481887817383,-0.0,-6.31618561897085e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,9.022223093779758e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,9.500862506683916e-05,299.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,7.017312600510195e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,9.50084431678988e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,0.0004506751138251,286.08673095703125,294.1499938964844,292.7680969238281,290.2148742675781,294.58837890625,293.7680969238281,284.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000856791564729,1.241064917500978e-09,0.0008567903423681,-0.0024059838615357,0.0,0.0,0.0,-0.0049069463275372,60.0,8.292670249938965,-0.0,-6.301301880284882e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07672119140625,0.0,0.0,9.009672794491053e-05,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,9.487645729677752e-05,299.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,7.007551175775006e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,9.487628267379478e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,0.000450048217317,286.0726318359375,294.1499938964844,292.7178039550781,290.2129821777344,294.5751342773437,293.7587890625,284.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009564602514728,1.1858440895906595e-09,0.000956459029112,-0.0021611405536532,0.0,0.0,0.0,-0.0053829373791813,60.0,8.376544952392578,-0.0,-6.283780606963775e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,9.00318700587377e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07061767578125,0.0,0.0,9.480815788265318e-05,299.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,7.002506026765332e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,9.480797598371282e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.0004497242625802,286.0628662109375,294.1499938964844,292.5948486328125,290.2069396972656,294.548095703125,293.74053955078125,284.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007004747749306,8.492805347870554e-10,0.0007004739600233,-0.0015322975814342,0.0,0.0,0.0,-0.0039438311941921,60.0,7.371129512786865,-0.0,-6.274730424138397e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,9.00318700587377e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07061767578125,0.0,0.0,9.480815788265318e-05,299.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,7.002506026765332e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,9.480797598371282e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.0004497242625802,286.0628662109375,294.1499938964844,292.5948486328125,290.2069396972656,294.548095703125,293.74053955078125,284.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007004747749306,8.492805347870554e-10,0.0007004739600233,-0.0015322975814342,0.0,0.0,0.0,-0.0039438311941921,60.0,7.371129512786865,-0.0,-6.274730424138397e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,3.4544209484010935e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,3.637681948021054e-05,299.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10675048828125,0.0,0.0,2.686782318050973e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823059082031,0.0,0.0,3.637675035861321e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,0.0001725541224004,286.0889587402344,294.1499938964844,292.5339660644531,290.20318603515625,294.5151672363281,293.7240905761719,284.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006446979241445,7.374362787082585e-10,0.0006446971674449,-0.0012940345332026,0.0,0.0,0.0,-0.0035891463048756,60.0,6.6012701988220215,-0.0,-9.237465015132784e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,9.058763680513948e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,9.539339953335002e-05,299.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,7.045731763355434e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17596435546875,0.0,0.0,9.539322491036728e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,0.0004525004769675,286.2239074707031,294.1499938964844,292.4736328125,290.1990051269531,294.3212280273437,293.619873046875,284.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,0.0010909367119893,-2.5858637453524125e-10,-0.0010909364791586,-0.0004111089801881,0.0,0.0,0.0,0.0055622616782784,60.0,8.80600357055664,-0.0,-6.352425430122821e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,3.28599417116493e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,3.460319567238912e-05,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,2.555783066782169e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,3.46031338267494e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,0.0001641409471631,286.2102966308594,294.1499938964844,292.3549194335937,290.1893615722656,294.27294921875,293.61041259765625,284.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003537682641763,4.4157102974118335e-10,0.0003537678276188,-0.0008071298943832,0.0,0.0,0.0,-0.0019921236671507,60.0,5.471485614776611,-0.0,-8.358634673300003e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,3.28599417116493e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,3.460319567238912e-05,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,2.555783066782169e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,3.46031338267494e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,0.0001641409471631,286.2102966308594,294.1499938964844,292.3549194335937,290.1893615722656,294.27294921875,293.61041259765625,284.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003537682641763,4.4157102974118335e-10,0.0003537678276188,-0.0008071298943832,0.0,0.0,0.0,-0.0019921236671507,60.0,5.471485614776611,-0.0,-8.358634673300003e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,2.58529580605682e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,2.7224485165788792e-05,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,2.0107932868995704e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,2.7224434234085493e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676025390625,0.0,0.0,0.0001291398803004,286.210693359375,294.1499938964844,292.23956298828125,290.1781311035156,294.2638854980469,293.6048889160156,284.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002754765737336,3.4455185926596243e-10,0.0002754762244876,-0.000630356487818,0.0,0.0,0.0,-0.0015516818966716,60.0,3.833456516265869,-0.0,-5.173947936754075e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,2.58529580605682e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,2.7224485165788792e-05,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,2.0107932868995704e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,2.7224434234085493e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676025390625,0.0,0.0,0.0001291398803004,286.210693359375,294.1499938964844,292.23956298828125,290.1781311035156,294.2638854980469,293.6048889160156,284.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002754765737336,3.4455185926596243e-10,0.0002754762244876,-0.000630356487818,0.0,0.0,0.0,-0.0015516818966716,60.0,3.833456516265869,-0.0,-5.173947936754075e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,2.309213778062258e-05,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18072509765625,0.0,0.0,2.4317198040080257e-05,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,1.7960619516088627e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,2.431715438433457e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702575683594,0.0,0.0,0.0001153491102741,286.2133483886719,294.1499938964844,292.17303466796875,290.1708068847656,294.2591857910156,293.6044616699219,284.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002347250119782,2.9640570553546297e-10,0.0002347247209399,-0.0005445309798233,0.0,0.0,0.0,-0.0013238713145256,60.0,3.32258677482605,-0.0,-4.127906017004079e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,2.097825017699506e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,2.2091167920734733e-05,299.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,1.6316478649969213e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.174072265625,0.0,0.0,2.209112790296785e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,0.0001047898913384,286.2150573730469,294.1499938964844,292.1283569335937,290.16552734375,294.2564697265625,293.6043701171875,284.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002094193914672,2.654476638497272e-10,0.0002094191295327,-0.0004884473746642,0.0,0.0,0.0,-0.001181756844744,60.0,3.0215401649475098,-0.0,-3.406748438905538e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,1.4651393939857373e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,1.5428664482897148e-05,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,1.1395572073524818e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.174560546875,0.0,0.0,1.5428637198056094e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,7.318617281271145e-05,286.21533203125,294.1499938964844,292.02215576171875,290.1517944335937,294.2514343261719,293.6049194335937,284.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001561139797559,1.952602662891323e-10,0.000156113776029,-0.0003572288842406,0.0,0.0,0.0,-0.0008793461020104,60.0,2.4499659538269043,-0.0,-1.661725868018493e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,1.4651393939857373e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,1.5428664482897148e-05,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,1.1395572073524818e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.174560546875,0.0,0.0,1.5428637198056094e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,7.318617281271145e-05,286.21533203125,294.1499938964844,292.02215576171875,290.1517944335937,294.2514343261719,293.6049194335937,284.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001561139797559,1.952602662891323e-10,0.000156113776029,-0.0003572288842406,0.0,0.0,0.0,-0.0008793461020104,60.0,2.4499659538269043,-0.0,-1.661725868018493e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,1.2012244951620232e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,1.2649506970774382e-05,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,9.342893463326618e-06,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2649484233406838e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,6.000318535370752e-05,286.2154541015625,294.1499938964844,291.9711608886719,290.14453125,294.2502746582031,293.6054077148437,284.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000127997220261,1.6009210623835202e-10,0.0001279970601899,-0.0002928879112005,0.0,0.0,0.0,-0.0007209716713987,60.0,2.1456072330474854,-0.0,-1.1169914992947836e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,9.67394225881435e-06,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,1.0187154657614885e-05,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,7.52420601202175e-06,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,1.0187136467720848e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,4.832297054235824e-05,286.2159729003906,294.1499938964844,291.9217529296875,290.1370849609375,294.24957275390625,293.60565185546875,284.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001030818966683,1.2892918677120946e-10,0.000103081765701,-0.000235875355429,0.0,0.0,0.0,-0.0005806306144222,60.0,1.919577956199646,-0.0,-7.244501110115205e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,5.72150202060584e-06,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,6.025033599144081e-06,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,4.450073902262375e-06,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,6.0250222304603085e-06,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,2.857986510207411e-05,286.2165222167969,294.1499938964844,291.82794189453125,290.1217041015625,294.2487487792969,293.60595703125,284.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.096626748330891e-05,7.625325371130032e-11,6.096619108575396e-05,-0.0001395049330312,0.0,0.0,0.0,-0.0003434054087847,60.0,1.51051926612854,-0.0,-2.5340873843759937e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,5.72150202060584e-06,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,6.025033599144081e-06,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,4.450073902262375e-06,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,6.0250222304603085e-06,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,2.857986510207411e-05,286.2165222167969,294.1499938964844,291.82794189453125,290.1217041015625,294.2487487792969,293.60595703125,284.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.096626748330891e-05,7.625325371130032e-11,6.096619108575396e-05,-0.0001395049330312,0.0,0.0,0.0,-0.0003434054087847,60.0,1.51051926612854,-0.0,-2.5340873843759937e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,3.001855247930507e-06,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,3.1611066333425697e-06,299.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,2.334785222046776e-06,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,3.161100949000684e-06,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730651855469,0.0,0.0,1.4994771845522337e-05,286.2165222167969,294.1499938964844,291.7415771484375,290.1058654785156,294.2486267089844,293.60601806640625,284.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.198687772965059e-05,4.0007382823281645e-11,3.198683771188371e-05,-7.319325959542766e-05,0.0,0.0,0.0,-0.0001801728358259,60.0,1.1812334060668943,-0.0,-6.975590244318042e-11,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,3.001855247930507e-06,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,3.1611066333425697e-06,299.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,2.334785222046776e-06,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,3.161100949000684e-06,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730651855469,0.0,0.0,1.4994771845522337e-05,286.2165222167969,294.1499938964844,291.7415771484375,290.1058654785156,294.2486267089844,293.60601806640625,284.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.198687772965059e-05,4.0007382823281645e-11,3.198683771188371e-05,-7.319325959542766e-05,0.0,0.0,0.0,-0.0001801728358259,60.0,1.1812334060668943,-0.0,-6.975590244318042e-11,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,1.4210381777957082e-06,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,1.496425738878315e-06,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,1.1052561603719369e-06,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,1.49642301039421e-06,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,7.098325113474857e-06,286.216552734375,294.1499938964844,291.6634826660156,290.0898132324219,294.2485656738281,293.6060485839844,284.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5142290976655204e-05,1.893908294081648e-11,1.5142272786761168e-05,-3.464892506599426e-05,0.0,0.0,0.0,-8.529212209396064e-05,60.0,0.9479795098304749,-0.0,-1.5631945390892632e-11,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,1.4210381777957082e-06,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,1.496425738878315e-06,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,1.1052561603719369e-06,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,1.49642301039421e-06,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,7.098325113474857e-06,286.216552734375,294.1499938964844,291.6634826660156,290.0898132324219,294.2485656738281,293.6060485839844,284.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5142290976655204e-05,1.893908294081648e-11,1.5142272786761168e-05,-3.464892506599426e-05,0.0,0.0,0.0,-8.529212209396064e-05,60.0,0.9479795098304749,-0.0,-1.5631945390892632e-11,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,5.601110046882241e-07,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,5.898254471503606e-07,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,4.356435283625615e-07,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,5.898243671254022e-07,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,2.7978485377389006e-06,286.216552734375,294.1499938964844,291.5944519042969,290.0738220214844,294.2485656738281,293.6060485839844,284.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.968535333522596e-06,7.465062422384872e-12,5.968528057564981e-06,-1.3657263480126858e-05,0.0,0.0,0.0,-3.361899871379137e-05,60.0,0.7858594655990601,-0.0,-2.428564727791072e-12,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,5.601110046882241e-07,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,5.898254471503606e-07,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,4.356435283625615e-07,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,5.898243671254022e-07,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,2.7978485377389006e-06,286.216552734375,294.1499938964844,291.5944519042969,290.0738220214844,294.2485656738281,293.6060485839844,284.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.968535333522596e-06,7.465062422384872e-12,5.968528057564981e-06,-1.3657263480126858e-05,0.0,0.0,0.0,-3.361899871379137e-05,60.0,0.7858594655990601,-0.0,-2.428564727791072e-12,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,2.554614866312477e-07,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,2.690139808692038e-07,299.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,1.986930300290624e-07,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,2.690134977001435e-07,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,1.2760731351590948e-06,286.216552734375,294.1499938964844,291.5635986328125,290.0659484863281,294.2485656738281,293.6060485839844,284.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.7270800728729228e-06,3.4096618757584185e-12,2.727076662267791e-06,-6.236932222236646e-06,0.0,0.0,0.0,-1.536009949631989e-05,60.0,0.7153761386871338,-0.0,-5.051872548761382e-13,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,1.386950856385738e-07,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,1.460529972518998e-07,299.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,1.0787436366399561e-07,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,1.460527272456602e-07,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,6.928053153387737e-07,286.216552734375,294.1499938964844,291.53533935546875,290.0581359863281,294.2485656738281,293.6060485839844,284.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.481082563259406e-06,1.851664004418052e-12,1.4810807442700025e-06,-3.3869653179863235e-06,0.0,0.0,0.0,-8.342016371898353e-06,60.0,0.6657273769378662,-0.0,-1.4890992356287466e-13,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
