time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140220,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,8.988368271900526e-09,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,9.46521083733387e-09,299.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,6.990979795062913e-09,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,9.465193073765477e-09,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,4.48984138756714e-08,286.216552734375,294.1499938964844,291.4869079589844,290.0429992675781,294.2485656738281,293.6060485839844,284.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.580677584608568e-08,1.1981386748623898e-13,9.58066550538206e-08,-2.192080330587487e-07,0.0,0.0,0.0,-5.396432243287563e-07,60.0,0.5839710831642151,-0.0,-6.254077295172783e-16,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,8.988368271900526e-09,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,9.46521083733387e-09,299.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,6.990979795062913e-09,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,9.465193073765477e-09,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,4.48984138756714e-08,286.216552734375,294.1499938964844,291.4869079589844,290.0429992675781,294.2485656738281,293.6060485839844,284.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.580677584608568e-08,1.1981386748623898e-13,9.58066550538206e-08,-2.192080330587487e-07,0.0,0.0,0.0,-5.396432243287563e-07,60.0,0.5839710831642151,-0.0,-6.254077295172783e-16,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,4.608927905991322e-09,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,4.8534358754181994e-09,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,3.584735175365948e-09,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,4.853426993634001e-09,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,2.302236978835026e-08,286.216552734375,294.1499938964844,291.45001220703125,290.028564453125,294.2485656738281,293.6060485839844,284.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.933830766162829e-08,6.164401535882144e-14,4.933824726549575e-08,-1.127462567751536e-07,0.0,0.0,0.0,-2.778542693704367e-07,60.0,0.5369794964790344,-0.0,-1.644376691891397e-16,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,4.608927905991322e-09,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,4.8534358754181994e-09,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,3.584735175365948e-09,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,4.853426993634001e-09,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,2.302236978835026e-08,286.216552734375,294.1499938964844,291.45001220703125,290.028564453125,294.2485656738281,293.6060485839844,284.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.933830766162829e-08,6.164401535882144e-14,4.933824726549575e-08,-1.127462567751536e-07,0.0,0.0,0.0,-2.778542693704367e-07,60.0,0.5369794964790344,-0.0,-1.644376691891397e-16,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,1.856363063268418e-09,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,1.9548449525785827e-09,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,1.4438433781904791e-09,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,1.954841399864904e-09,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,9.27284560248154e-09,286.216552734375,294.1499938964844,291.4195251464844,290.013671875,294.2485656738281,293.6060485839844,284.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0105952458493448e-08,2.5090984452354022e-14,2.0105927589497696e-08,-4.5793381531211714e-08,0.0,0.0,0.0,-1.1319934856146577e-07,60.0,0.495849996805191,-0.0,-2.6676406009990185e-17,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,1.856363063268418e-09,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,1.9548449525785827e-09,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,1.4438433781904791e-09,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,1.954841399864904e-09,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,9.27284560248154e-09,286.216552734375,294.1499938964844,291.4195251464844,290.013671875,294.2485656738281,293.6060485839844,284.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0105952458493448e-08,2.5090984452354022e-14,2.0105927589497696e-08,-4.5793381531211714e-08,0.0,0.0,0.0,-1.1319934856146577e-07,60.0,0.495849996805191,-0.0,-2.6676406009990185e-17,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,7.447454319908782e-10,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,7.842549387682141e-10,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,5.792486490463489e-10,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,7.84253495478282e-10,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,3.720128649575826e-09,286.216552734375,294.1499938964844,291.3898620605469,289.9969787597656,294.2485656738281,293.6060485839844,284.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.070251134029151e-09,1.0021096027101016e-14,8.070240475888113e-09,-1.837908492063889e-08,0.0,0.0,0.0,-4.543107934296131e-08,60.0,0.4593209326267242,-0.0,-4.29355665648254e-18,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,7.447454319908782e-10,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,7.842549387682141e-10,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,5.792486490463489e-10,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,7.84253495478282e-10,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,3.720128649575826e-09,286.216552734375,294.1499938964844,291.3898620605469,289.9969787597656,294.2485656738281,293.6060485839844,284.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.070251134029151e-09,1.0021096027101016e-14,8.070240475888113e-09,-1.837908492063889e-08,0.0,0.0,0.0,-4.543107934296131e-08,60.0,0.4593209326267242,-0.0,-4.29355665648254e-18,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,4.5360137868044603e-10,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,4.776654072280451e-10,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,3.52802426162313e-10,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,4.776645190496254e-10,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,2.26581531315162e-09,286.2156982421875,294.1499938964844,291.3753356933594,289.988037109375,294.2488708496094,293.60595703125,284.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.915599483013011e-09,6.120337780823144e-15,4.915593265764073e-09,-1.1193993287861304e-08,0.0,0.0,0.0,-2.7663190849125385e-08,60.0,0.4417206346988678,-0.0,-1.5927596373231594e-18,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,2.7246782607903697e-10,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,2.869225412815979e-10,299.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,2.11920231363294e-10,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,2.869220139256612e-10,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.3610227389548864e-09,286.2151794433594,294.1499938964844,291.3609924316406,289.97869873046875,294.2490539550781,293.6058959960937,284.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.953028044316852e-09,3.706135485987252e-15,2.953024269558568e-09,-6.725013435016081e-09,0.0,0.0,0.0,-1.663283910602331e-08,60.0,0.4253524839878082,-0.0,-5.7468781477549065e-19,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,9.286931640373196e-11,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,9.779613230342932e-11,299.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,7.223197040495677e-11,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,9.779595189218782e-11,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,4.6389786456657584e-10,286.2146301269531,294.1499938964844,291.3329772949219,289.95904541015625,294.249267578125,293.6058349609375,284.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0166806285738515e-09,1.2579104187589957e-15,1.0166794073285246e-09,-2.309495261698657e-09,0.0,0.0,0.0,-5.718902684748173e-09,60.0,0.3947604298591614,-0.0,-6.676456482311637e-20,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,9.286931640373196e-11,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,9.779613230342932e-11,299.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,7.223197040495677e-11,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,9.779595189218782e-11,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,4.6389786456657584e-10,286.2146301269531,294.1499938964844,291.3329772949219,289.95904541015625,294.249267578125,293.6058349609375,284.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0166806285738515e-09,1.2579104187589957e-15,1.0166794073285246e-09,-2.309495261698657e-09,0.0,0.0,0.0,-5.718902684748173e-09,60.0,0.3947604298591614,-0.0,-6.676456482311637e-20,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.5350300240982162e-12,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,1.6164649913746889e-12,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.1939168187077853e-12,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,1.6164619556086057e-12,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,7.667733635530194e-12,286.2145080566406,294.1499938964844,291.3057861328125,289.93817138671875,294.2492980957031,293.6058044433594,284.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.965838603013026e-11,1.6603940187495268e-17,1.96583686828955e-11,-4.310007559182871e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.3651639521121979,-0.0,-1.8240437858694656e-23,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.5350300240982162e-12,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,1.6164649913746889e-12,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.1939168187077853e-12,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,1.6164619556086057e-12,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,7.667733635530194e-12,286.2145080566406,294.1499938964844,291.3057861328125,289.93817138671875,294.2492980957031,293.6058044433594,284.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.965838603013026e-11,1.6603940187495268e-17,1.96583686828955e-11,-4.310007559182871e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.3651639521121979,-0.0,-1.8240437858694656e-23,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,5.116766927694416e-13,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,5.388216457215267e-13,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,3.97972263867577e-13,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,5.388206699395719e-13,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,2.555911211843398e-12,286.2145080566406,294.1499938964844,291.27947998046875,289.916259765625,294.2492980957031,293.6058044433594,284.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.258992010596767e-12,3.5656685712727226e-17,9.258955581403772e-12,-1.9026218101014788e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3423397839069366,-0.0,-2.0267154052839512e-24,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,5.116766927694416e-13,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,5.388216457215267e-13,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,3.97972263867577e-13,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,5.388206699395719e-13,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,2.555911211843398e-12,286.2145080566406,294.1499938964844,291.27947998046875,289.916259765625,294.2492980957031,293.6058044433594,284.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.258992010596767e-12,3.5656685712727226e-17,9.258955581403772e-12,-1.9026218101014788e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3423397839069366,-0.0,-2.0267154052839512e-24,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,291.2540588378906,289.8935241699219,294.2492980957031,293.6058044433594,284.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.714797988471855e-12,-4.051955087336546e-19,6.714798422152724e-12,-1.132631315126087e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3205747604370117,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,291.2540588378906,289.8935241699219,294.2492980957031,293.6058044433594,284.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.714797988471855e-12,-4.051955087336546e-19,6.714798422152724e-12,-1.132631315126087e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3205747604370117,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,5.116766927694416e-13,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,5.388216457215267e-13,299.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,3.97972263867577e-13,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,5.388206699395719e-13,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,2.555911211843398e-12,286.2145080566406,294.1499938964844,291.2416687011719,289.88189697265625,294.2492980957031,293.6058044433594,284.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.363034901960547e-12,-7.147565102674757e-18,-1.3630277462262086e-12,-1.6783243631662836e-12,0.0,0.0,0.0,0.0,60.0,0.3104735314846039,-0.0,-2.0267154052839512e-24,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,291.2295227050781,289.8701171875,294.2492980957031,293.6058044433594,284.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,1.3073776002764381e-12,-7.765979390689812e-18,-1.3073699024410137e-12,3.152303416941501e-15,0.0,0.0,0.0,0.0,60.0,0.3007417917251587,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,291.2059020996094,289.8462219238281,294.2492980957031,293.6058044433594,285.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384392851524257e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.2820009291172027,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,291.2059020996094,289.8462219238281,294.2492980957031,293.6058044433594,285.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384392851524257e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.2820009291172027,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,291.1831970214844,289.822021484375,294.2492980957031,293.6058044433594,285.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.3073776002764381e-12,-7.765979390689812e-18,-1.3073699024410137e-12,3.152303416941501e-15,0.0,0.0,0.0,0.0,60.0,0.2648292183876037,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,291.1831970214844,289.822021484375,294.2492980957031,293.6058044433594,285.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.3073776002764381e-12,-7.765979390689812e-18,-1.3073699024410137e-12,3.152303416941501e-15,0.0,0.0,0.0,0.0,60.0,0.2648292183876037,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,291.16143798828125,289.7977294921875,294.2492980957031,293.6058044433594,285.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.38439367870487e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.2491120249032974,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,291.16143798828125,289.7977294921875,294.2492980957031,293.6058044433594,285.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.38439367870487e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.2491120249032974,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,291.1406555175781,289.7734680175781,294.2492980957031,293.6058044433594,285.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.38439367870487e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.2349122017621994,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,291.1406555175781,289.7734680175781,294.2492980957031,293.6058044433594,285.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.38439367870487e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.2349122017621994,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,291.1306457519531,289.76141357421875,294.2492980957031,293.6058044433594,285.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1960632137486549e-12,-9.00280548517809e-18,-1.1960542148706232e-12,3.366105571361855e-12,0.0,0.0,0.0,0.0,60.0,0.2284348160028457,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,291.120849609375,289.7494506835937,294.2492980957031,293.6058044433594,285.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,3.90722653884068e-12,-1.10441251095589e-17,-3.907215696818955e-12,6.021609860046295e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2221467643976211,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,291.10205078125,289.725830078125,294.24932861328125,293.6058044433594,285.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,3.90722653884068e-12,-1.1044128418281349e-17,-3.907215696818955e-12,6.021609860046295e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2094084918498993,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,291.10205078125,289.725830078125,294.24932861328125,293.6058044433594,285.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,3.90722653884068e-12,-1.1044128418281349e-17,-3.907215696818955e-12,6.021609860046295e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2094084918498993,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,291.0842590332031,289.7027893066406,294.2492980957031,293.6058044433594,285.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.1960632137486549e-12,-9.002809621081151e-18,-1.1960542148706232e-12,3.366105571361855e-12,0.0,0.0,0.0,0.0,60.0,0.196208044886589,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,291.0842590332031,289.7027893066406,294.2492980957031,293.6058044433594,285.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.1960632137486549e-12,-9.002809621081151e-18,-1.1960542148706232e-12,3.366105571361855e-12,0.0,0.0,0.0,0.0,60.0,0.196208044886589,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,291.0675048828125,289.6805419921875,294.2492980957031,293.6058044433594,285.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384396160246707e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.1847486644983291,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,291.0675048828125,289.6805419921875,294.2492980957031,293.6058044433594,285.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384396160246707e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.1847486644983291,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,291.0517578125,289.6592102050781,294.2492980957031,293.6058044433594,285.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.0425716611808133e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1736285388469696,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,291.0517578125,289.6592102050781,294.2492980957031,293.6058044433594,285.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.0425716611808133e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1736285388469696,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,291.0443115234375,289.6489562988281,294.2492980957031,293.6058044433594,285.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.40378561639537e-12,-5.7246655565732884e-18,1.403791362666884e-12,-2.6523518624477216e-12,0.0,0.0,0.0,0.0,60.0,0.1683866083621978,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
