time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142560,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,291.037109375,289.6390075683594,294.2492980957031,293.6058044433594,285.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.40378561639537e-12,-5.724665142982982e-18,1.403791362666884e-12,-2.6523518624477216e-12,0.0,0.0,0.0,0.0,60.0,0.1632669419050216,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,291.0235290527344,289.6200866699219,294.2492980957031,293.6058044433594,285.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384397814607932e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.1533101201057434,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,291.0235290527344,289.6200866699219,294.2492980957031,293.6058044433594,285.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384397814607932e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.1533101201057434,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,291.01104736328125,289.6026611328125,294.2492980957031,293.6058044433594,285.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384398641788546e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.1440014839172363,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,291.01104736328125,289.6026611328125,294.2492980957031,293.6058044433594,285.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384398641788546e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.1440014839172363,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.9996643066406,289.5868530273437,294.2492980957031,293.6058044433594,285.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.0425718266169357e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.135261669754982,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.9996643066406,289.5868530273437,294.2492980957031,293.6058044433594,285.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.0425718266169357e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.135261669754982,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.9894104003906,289.5729064941406,294.2492980957031,293.6058044433594,285.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384398641788546e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.1270672678947448,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.9894104003906,289.5729064941406,294.2492980957031,293.6058044433594,285.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384398641788546e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.1270672678947448,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.9847106933594,289.566650390625,294.2492980957031,293.6058044433594,285.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384398641788546e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.1232016906142234,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.9803161621094,289.5609130859375,294.2492980957031,293.6058044433594,285.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,1.1960632137486549e-12,-9.002811275442376e-18,-1.1960542148706232e-12,3.366105571361855e-12,0.0,0.0,0.0,0.0,60.0,0.1194392442703247,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.9723815917969,289.5511169433594,294.2492980957031,293.6058044433594,285.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384398641788546e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.1121330633759498,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.9723815917969,289.5511169433594,294.2492980957031,293.6058044433594,285.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384398641788546e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.1121330633759498,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.9656066894531,289.5436706542969,294.2492980957031,293.6058044433594,285.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,1.3073776002764381e-12,-7.765986008134713e-18,-1.3073699024410137e-12,3.152304052216212e-15,0.0,0.0,0.0,0.0,60.0,0.1053125783801078,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.9656066894531,289.5436706542969,294.2492980957031,293.6058044433594,285.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,1.3073776002764381e-12,-7.765986008134713e-18,-1.3073699024410137e-12,3.152304052216212e-15,0.0,0.0,0.0,0.0,60.0,0.1053125783801078,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.96002197265625,289.5387268066406,294.2492980957031,293.6058044433594,285.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4594428096592617e-12,-6.343079430998039e-18,1.4594492064520792e-12,-9.708751814649363e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0989182591438293,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.96002197265625,289.5387268066406,294.2492980957031,293.6058044433594,285.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4594428096592617e-12,-6.343079430998039e-18,1.4594492064520792e-12,-9.708751814649363e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0989182591438293,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.9556579589844,289.5364990234375,294.2492980957031,293.6058044433594,285.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384399468969157e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0929129347205162,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.9556579589844,289.5364990234375,294.2492980957031,293.6058044433594,285.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384399468969157e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0929129347205162,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.9539489746094,289.5364685058594,294.2492980957031,293.6058044433594,285.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384399468969157e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0900919735431671,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.9525146484375,289.53717041015625,294.2492980957031,293.6058044433594,285.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384399468969157e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0873444154858589,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.9506225585937,289.5408630371094,294.2492980957031,293.6058044433594,285.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3073776002764381e-12,-7.765986835315325e-18,-1.3073699024410137e-12,3.152304263974448e-15,0.0,0.0,0.0,0.0,60.0,0.0820184275507927,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.9506225585937,289.5408630371094,294.2492980957031,293.6058044433594,285.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3073776002764381e-12,-7.765986835315325e-18,-1.3073699024410137e-12,3.152304263974448e-15,0.0,0.0,0.0,0.0,60.0,0.0820184275507927,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.5477905273437,294.2492980957031,293.6058044433594,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.38440029614977e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0770334601402282,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.5477905273437,294.2492980957031,293.6058044433594,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.38440029614977e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0770334601402282,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.55670166015625,294.2492980957031,293.6058044433594,285.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.38440029614977e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0723834410309791,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.55670166015625,294.2492980957031,293.6058044433594,285.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.38440029614977e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0723834410309791,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.566162109375,294.2492980957031,293.6058044433594,285.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,1.3073776002764381e-12,-7.765987662495938e-18,-1.3073699024410137e-12,3.152304263974448e-15,0.0,0.0,0.0,0.0,60.0,0.0681331381201744,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.566162109375,294.2492980957031,293.6058044433594,285.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,1.3073776002764381e-12,-7.765987662495938e-18,-1.3073699024410137e-12,3.152304263974448e-15,0.0,0.0,0.0,0.0,60.0,0.0681331381201744,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.5710754394531,294.2492980957031,293.6058044433594,285.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384399468969157e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.066159188747406,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.5761108398437,294.2492980957031,293.6058044433594,285.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384398641788546e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0642443671822547,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.5865478515625,294.2492980957031,293.6058044433594,285.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384398641788546e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0605486817657947,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.5865478515625,294.2492980957031,293.6058044433594,285.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384398641788546e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0605486817657947,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.597412109375,294.2492980957031,293.6058044433594,285.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384398641788546e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0570797212421894,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.597412109375,294.2492980957031,293.6058044433594,285.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384398641788546e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0570797212421894,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.6086730957031,294.2492980957031,293.6058044433594,285.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,1.1960632137486549e-12,-9.002812102622989e-18,-1.1960542148706232e-12,3.366105571361855e-12,0.0,0.0,0.0,0.0,60.0,0.053849596530199,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.6086730957031,294.2492980957031,293.6058044433594,285.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,1.1960632137486549e-12,-9.002812102622989e-18,-1.1960542148706232e-12,3.366105571361855e-12,0.0,0.0,0.0,0.0,60.0,0.053849596530199,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.6202392578125,294.2492980957031,293.6058044433594,285.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384398641788546e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0508046373724937,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.6202392578125,294.2492980957031,293.6058044433594,285.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384398641788546e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0508046373724937,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.6261291503906,294.2492980957031,293.6058044433594,285.033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384398641788546e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0493761375546455,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.6321105957031,294.2492980957031,293.6058044433594,285.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.0425718266169357e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0479896627366542,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
