time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145020,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.6441955566406,294.2492980957031,293.6058044433594,285.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384397814607932e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0453318282961845,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.6441955566406,294.2492980957031,293.6058044433594,285.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384397814607932e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0453318282961845,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.6565246582031,294.2492980957031,293.6058044433594,285.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,3.90722653884068e-12,-1.1044130899823188e-17,-3.907215696818955e-12,6.021609860046295e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0428230836987495,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.6565246582031,294.2492980957031,293.6058044433594,285.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,3.90722653884068e-12,-1.1044130899823188e-17,-3.907215696818955e-12,6.021609860046295e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0428230836987495,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.66900634765625,294.2492980957031,293.6058044433594,285.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.0425719920530585e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.040462389588356,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.66900634765625,294.2492980957031,293.6058044433594,285.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.0425719920530585e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.040462389588356,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.6815795898437,294.2492980957031,293.6058044433594,285.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3073776002764381e-12,-7.765986008134713e-18,-1.3073699024410137e-12,3.1523038404579744e-15,0.0,0.0,0.0,0.0,60.0,0.0382914654910564,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.6815795898437,294.2492980957031,293.6058044433594,285.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3073776002764381e-12,-7.765986008134713e-18,-1.3073699024410137e-12,3.1523038404579744e-15,0.0,0.0,0.0,0.0,60.0,0.0382914654910564,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.6878967285156,294.2492980957031,293.6058044433594,285.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,1.3073776002764381e-12,-7.765986008134713e-18,-1.3073699024410137e-12,3.1523038404579744e-15,0.0,0.0,0.0,0.0,60.0,0.0372640863060951,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.6942443847656,294.2492980957031,293.6058044433594,285.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.114948833067178e-12,-3.6833455186021695e-18,4.114952736194999e-12,-5.307855717451293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0362747572362422,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.7069091796875,294.2492980957031,293.6058044433594,285.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.114948833067178e-12,-3.683345105011864e-18,4.114952736194999e-12,-5.307855717451293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0343709364533424,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.7069091796875,294.2492980957031,293.6058044433594,285.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.114948833067178e-12,-3.683345105011864e-18,4.114952736194999e-12,-5.307855717451293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0343709364533424,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.7195739746094,294.2492980957031,293.6058044433594,285.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.170606134751287e-12,-4.301758152256002e-18,4.170610471559977e-12,-3.626379144888725e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0324895270168781,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.7195739746094,294.2492980957031,293.6058044433594,285.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.170606134751287e-12,-4.301758152256002e-18,4.170610471559977e-12,-3.626379144888725e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0324895270168781,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.732177734375,294.2492980957031,293.6058044433594,285.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384397814607932e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0309234168380498,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.732177734375,294.2492980957031,293.6058044433594,285.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384397814607932e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0309234168380498,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.7446594238281,294.2492980957031,293.6058044433594,285.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.170606134751287e-12,-4.301757738665697e-18,4.170610471559977e-12,-3.626379144888725e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.029423788189888,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.7446594238281,294.2492980957031,293.6058044433594,285.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.170606134751287e-12,-4.301757738665697e-18,4.170610471559977e-12,-3.626379144888725e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.029423788189888,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.7508544921875,294.2492980957031,293.6058044433594,285.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384397814607932e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0286406688392162,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.75701904296875,294.2492980957031,293.6058044433594,285.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384398641788546e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0278681926429271,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.7691650390625,294.2492980957031,293.6058044433594,285.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384398641788546e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0263643469661474,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.7691650390625,294.2492980957031,293.6058044433594,285.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384398641788546e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0263643469661474,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.78106689453125,294.2492980957031,293.6058044433594,285.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384398641788546e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0249236598610878,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.78106689453125,294.2492980957031,293.6058044433594,285.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384398641788546e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0249236598610878,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.792724609375,294.2492980957031,293.6058044433594,285.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384399468969157e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0235489979386329,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.792724609375,294.2492980957031,293.6058044433594,285.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384399468969157e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0235489979386329,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.8040466308594,294.2492980957031,293.6058044433594,285.037109375,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.0425719920530585e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0222406834363937,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.8040466308594,294.2492980957031,293.6058044433594,285.037109375,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.0425719920530585e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0222406834363937,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.8095703125,294.2492980957031,293.6058044433594,285.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.1960632137486549e-12,-9.002813756984214e-18,-1.1960542148706232e-12,3.366105571361855e-12,0.0,0.0,0.0,0.0,60.0,0.0216318741440773,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.8149719238281,294.2492980957031,293.6058044433594,285.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.042572240207242e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0210156049579381,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.8255310058594,294.2492980957031,293.6058044433594,285.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384402777691607e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0198470223695039,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.8255310058594,294.2492980957031,293.6058044433594,285.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384402777691607e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0198470223695039,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.8356018066406,294.2492980957031,293.6058044433594,285.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.042572240207242e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0187063682824373,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.8356018066406,294.2492980957031,293.6058044433594,285.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.042572240207242e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0187063682824373,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.84521484375,294.2492980957031,293.6058044433594,285.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.114948833067178e-12,-3.6833504816858456e-18,4.114952736194999e-12,-5.307855717451293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0176649969071149,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.84521484375,294.2492980957031,293.6058044433594,285.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.114948833067178e-12,-3.6833504816858456e-18,4.114952736194999e-12,-5.307855717451293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0176649969071149,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.854248046875,294.2492980957031,293.6058044433594,285.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384402777691607e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0166477281600236,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.854248046875,294.2492980957031,293.6058044433594,285.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384402777691607e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0166477281600236,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.85858154296875,294.2492980957031,293.6058044433594,285.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384402777691607e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0161660555750131,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.8627319335937,294.2492980957031,293.6058044433594,285.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384402777691607e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0156971178948879,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.8705749511719,294.2492980957031,293.6058044433594,285.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,3.90722653884068e-12,-1.1044135862906865e-17,-3.907215696818955e-12,6.021609860046295e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0147996414452791,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
