time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147480,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.8705749511719,294.2492980957031,293.6058044433594,285.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,3.90722653884068e-12,-1.1044135862906865e-17,-3.907215696818955e-12,6.021609860046295e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0147996414452791,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.87774658203125,294.2492980957031,293.6058044433594,285.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384405259233445e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0139376772567629,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.87774658203125,294.2492980957031,293.6058044433594,285.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384405259233445e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0139376772567629,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.8829650878906,294.2492980957031,293.6058044433594,285.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1960632137486549e-12,-9.00281872006789e-18,-1.1960542148706232e-12,3.366105571361855e-12,0.0,0.0,0.0,0.0,60.0,0.0131223695352673,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.8829650878906,294.2492980957031,293.6058044433594,285.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1960632137486549e-12,-9.00281872006789e-18,-1.1960542148706232e-12,3.366105571361855e-12,0.0,0.0,0.0,0.0,60.0,0.0131223695352673,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.88507080078125,294.2492980957031,293.6058044433594,285.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.042572571079487e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0123231662437319,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.88507080078125,294.2492980957031,293.6058044433594,285.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.042572571079487e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0123231662437319,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.8850402832031,294.2492980957031,293.6058044433594,285.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384406086414059e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0119682541117072,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.8843078613281,294.2492980957031,293.6058044433594,285.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384406086414059e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0116021409630775,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.8808288574219,294.2492980957031,293.6058044433594,285.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384406086414059e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0109064215794205,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.8808288574219,294.2492980957031,293.6058044433594,285.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384406086414059e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0109064215794205,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.8778076171875,294.2492980957031,293.6058044433594,285.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384406086414059e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0105367647483944,-0.0,-2.5281282530287272e-36,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.8749084472656,294.2492980957031,293.6058044433594,285.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.3073776002764381e-12,-7.765992625579613e-18,-1.3073699024410137e-12,3.1523046874909217e-15,0.0,0.0,0.0,0.0,60.0,0.0102463429793715,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.8667297363281,294.2492980957031,293.6058044433594,285.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384406086414059e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0096294563263654,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.8667297363281,294.2492980957031,293.6058044433594,285.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384406086414059e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0096294563263654,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.85650634765625,294.2492980957031,293.6058044433594,285.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384406086414059e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0090665984898805,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.85650634765625,294.2492980957031,293.6058044433594,285.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384406086414059e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0090665984898805,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.8507080078125,294.2492980957031,293.6058044433594,285.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384406086414059e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0087945684790611,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.844482421875,294.2492980957031,293.6058044433594,285.0390625,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.042572571079487e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0085305674001574,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.830810546875,294.2492980957031,293.6058044433594,285.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1960632137486549e-12,-9.002819547248502e-18,-1.1960542148706232e-12,3.366105571361855e-12,0.0,0.0,0.0,0.0,60.0,0.0080481683835387,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.830810546875,294.2492980957031,293.6058044433594,285.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1960632137486549e-12,-9.002819547248502e-18,-1.1960542148706232e-12,3.366105571361855e-12,0.0,0.0,0.0,0.0,60.0,0.0080481683835387,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.81573486328125,294.2492980957031,293.6058044433594,285.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384406086414059e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.007562615443021,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.81573486328125,294.2492980957031,293.6058044433594,285.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384406086414059e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.007562615443021,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.7994689941406,294.2492980957031,293.6058044433594,285.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.042572571079487e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.007125521544367,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.7994689941406,294.2492980957031,293.6058044433594,285.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.042572571079487e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.007125521544367,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.7822265625,294.2492980957031,293.6058044433594,285.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.114948833067178e-12,-3.683353790408297e-18,4.114952736194999e-12,-5.307855717451293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0067317690700292,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.7822265625,294.2492980957031,293.6058044433594,285.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.114948833067178e-12,-3.683353790408297e-18,4.114952736194999e-12,-5.307855717451293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0067317690700292,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.7732849121094,294.2492980957031,293.6058044433594,285.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.114948833067178e-12,-3.683354203998602e-18,4.114952736194999e-12,-5.307855717451293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0065299933776259,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.7641906738281,294.2492980957031,293.6058044433594,285.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4594428096592617e-12,-6.343087702804165e-18,1.4594492064520792e-12,-9.708751814649363e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0063354605808854,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.74560546875,294.2492980957031,293.6058044433594,285.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4594428096592617e-12,-6.343088116394472e-18,1.4594492064520792e-12,-9.708751814649363e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059614186175167,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.74560546875,294.2492980957031,293.6058044433594,285.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4594428096592617e-12,-6.343088116394472e-18,1.4594492064520792e-12,-9.708751814649363e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059614186175167,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.7335205078125,294.2492980957031,293.6058044433594,285.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384408567955895e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.005740896333009,-0.0,-2.772703326706506e-35,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.7266845703125,294.2492980957031,293.6058044433594,285.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384408567955895e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0056168679147958,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.7076110839844,294.2492980957031,293.6058044433594,285.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384408567955895e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0053150109015405,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.7076110839844,294.2492980957031,293.6058044433594,285.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384408567955895e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0053150109015405,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.6886291503906,294.2492980957031,293.6058044433594,285.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.40378561639537e-12,-5.724675896330945e-18,1.403791362666884e-12,-2.6523518624477216e-12,0.0,0.0,0.0,0.0,60.0,0.005042468663305,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.6886291503906,294.2492980957031,293.6058044433594,285.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.40378561639537e-12,-5.724675896330945e-18,1.403791362666884e-12,-2.6523518624477216e-12,0.0,0.0,0.0,0.0,60.0,0.005042468663305,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.6792297363281,294.2492980957031,293.6058044433594,285.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,1.3073776002764381e-12,-7.765996761482676e-18,-1.3073699024410137e-12,3.152305111007396e-15,0.0,0.0,0.0,0.0,60.0,0.0049154344014823,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.6699523925781,294.2492980957031,293.6058044433594,285.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3073776002764381e-12,-7.765994279940838e-18,-1.3073699024410137e-12,3.152305111007396e-15,0.0,0.0,0.0,0.0,60.0,0.0047858031466603,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.6517639160156,294.2492980957031,293.6058044433594,285.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4594428096592617e-12,-6.343088529984777e-18,1.4594492064520792e-12,-9.708751814649363e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0045122182928025,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
