time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149880,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.6517639160156,294.2492980957031,293.6058044433594,285.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4594428096592617e-12,-6.343088529984777e-18,1.4594492064520792e-12,-9.708751814649363e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0045122182928025,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.63433837890625,294.2492980957031,293.6058044433594,285.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384409395136508e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0042473543435335,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.63433837890625,294.2492980957031,293.6058044433594,285.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384409395136508e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0042473543435335,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.6178283691406,294.2492980957031,293.6058044433594,285.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.0425729846697932e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0040096114389598,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.6178283691406,294.2492980957031,293.6058044433594,285.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.0425729846697932e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0040096114389598,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.6025085449219,294.2492980957031,293.6058044433594,285.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384410222317119e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0037973346188664,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.6025085449219,294.2492980957031,293.6058044433594,285.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384410222317119e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0037973346188664,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.5953369140625,294.2492980957031,293.6058044433594,285.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384410222317119e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0036792128812521,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.58856201171875,294.2492980957031,293.6058044433594,285.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384410222317119e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0035648974590003,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.5762023925781,294.2492980957031,293.6058044433594,285.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.0425729846697932e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0033566674683243,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.5762023925781,294.2492980957031,293.6058044433594,285.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,3.962883840524789e-12,-1.0425729846697932e-17,-3.962873432183933e-12,4.340132853802858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0033566674683243,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.56842041015625,294.2492980957031,293.6058044433594,285.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384411049497733e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0032255596015602,-0.0,-1.924564006176256e-34,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.5656433105469,294.2492980957031,293.6058044433594,285.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384411049497733e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0031745817977935,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.5571594238281,294.2492980957031,293.6058044433594,285.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384411049497733e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0029839870985597,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.5571594238281,294.2492980957031,293.6058044433594,285.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384411049497733e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0029839870985597,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.5509033203125,294.2492980957031,293.6058044433594,285.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,1.3073776002764381e-12,-7.765998415843901e-18,-1.3073699024410137e-12,3.152305111007396e-15,0.0,0.0,0.0,0.0,60.0,0.0028055082075297,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.558383463847208e-13,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,2.6941082286076334e-13,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,1.989861319337885e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,2.6941033496978573e-13,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.5509033203125,294.2492980957031,293.6058044433594,285.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,1.3073776002764381e-12,-7.765998415843901e-18,-1.3073699024410137e-12,3.152305111007396e-15,0.0,0.0,0.0,0.0,60.0,0.0028055082075297,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.5486755371094,294.2492980957031,293.6058044433594,285.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384410222317119e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0027179801836609,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0,286.2145080566406,294.1499938964844,290.95001220703125,289.547119140625,294.2492980957031,293.6058044433594,285.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2517204070125465e-12,-8.384410222317119e-18,-1.2517120586558184e-12,1.6846288903790696e-12,0.0,0.0,0.0,0.0,60.0,0.0026309369131922,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.5459899902344,294.2492980957031,293.6058044433594,285.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4594428096592617e-12,-6.343090597936309e-18,1.4594492064520792e-12,-9.708751814649363e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024756793864071,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-2.558383463847208e-13,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,-2.6941082286076334e-13,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,-1.989861319337885e-13,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,-2.6941033496978573e-13,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,-1.277955605921699e-12,286.2145080566406,294.1499938964844,290.95001220703125,289.5459899902344,294.2492980957031,293.6058044433594,285.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4594428096592617e-12,-6.343090597936309e-18,1.4594492064520792e-12,-9.708751814649363e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024756793864071,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.1415507428225167e-09,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,1.2021110773474675e-09,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,8.87876161481671e-10,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,1.202108856901418e-09,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,5.702237793059339e-09,286.2145080566406,294.1499938964844,290.95001220703125,289.5477905273437,294.2492980957031,293.6058044433594,285.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2163004825538336e-08,1.5206252259431473e-14,1.2162989726505202e-08,-2.7833619853367964e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0023121736012399,-0.0,-1.0087694217572012e-17,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.1415507428225167e-09,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,1.2021110773474675e-09,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,8.87876161481671e-10,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,1.202108856901418e-09,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,5.702237793059339e-09,286.2145080566406,294.1499938964844,290.95001220703125,289.5477905273437,294.2492980957031,293.6058044433594,285.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2163004825538336e-08,1.5206252259431473e-14,1.2162989726505202e-08,-2.7833619853367964e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0023121736012399,-0.0,-1.0087694217572012e-17,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,5.4548060290926514e-08,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,5.744189124357035e-08,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,4.2426432145248334e-08,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,5.744178466216e-08,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700134277344,0.0,0.0,2.724767398376571e-07,286.2120056152344,294.1499938964844,290.9432067871094,289.54803466796875,294.2502136230469,293.60552978515625,285.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.813014354316692e-07,7.270704763077951e-13,5.81300696467224e-07,-1.3301148555910911e-06,0.0,0.0,0.0,-3.2742973417043686e-06,60.0,-0.0003248680441174,-0.0,-2.3033510930287222e-14,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,5.4548060290926514e-08,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,5.744189124357035e-08,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,4.2426432145248334e-08,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,5.744178466216e-08,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700134277344,0.0,0.0,2.724767398376571e-07,286.2120056152344,294.1499938964844,290.9432067871094,289.54803466796875,294.2502136230469,293.60552978515625,285.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.813014354316692e-07,7.270704763077951e-13,5.81300696467224e-07,-1.3301148555910911e-06,0.0,0.0,0.0,-3.2742973417043686e-06,60.0,-0.0003248680441174,-0.0,-2.3033510930287222e-14,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,1.9666421735564654e-07,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,2.0709744319447054e-07,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,1.5296163269340468e-07,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,2.0709707371224805e-07,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,9.823708069234272e-07,286.2120361328125,294.1499938964844,290.92340087890625,289.5423889160156,294.25018310546875,293.6055603027344,285.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0955274067091523e-06,2.620991965129882e-12,2.0955249055987224e-06,-4.795089353137882e-06,0.0,0.0,0.0,-1.1803509551100431e-05,60.0,0.0106177441775798,-0.0,-2.994002615275273e-13,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,1.9666421735564654e-07,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,2.0709744319447054e-07,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,1.5296163269340468e-07,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,2.0709707371224805e-07,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,9.823708069234272e-07,286.2120361328125,294.1499938964844,290.92340087890625,289.5423889160156,294.25018310546875,293.6055603027344,285.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0955274067091523e-06,2.620991965129882e-12,2.0955249055987224e-06,-4.795089353137882e-06,0.0,0.0,0.0,-1.1803509551100431e-05,60.0,0.0106177441775798,-0.0,-2.994002615275273e-13,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,3.2735079003032297e-07,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,3.447170797699073e-07,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,2.5460713004576974e-07,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,3.447164544922998e-07,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,1.635172225178394e-06,286.2120361328125,294.1499938964844,290.9089050292969,289.5374755859375,294.25018310546875,293.6055603027344,285.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.4925906220451e-06,4.367204948368952e-12,3.4925863019452663e-06,-7.988935976754874e-06,0.0,0.0,0.0,-1.967207936104387e-05,60.0,0.0175954382866621,-0.0,-8.295227026978995e-13,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,6.106326395638462e-07,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,6.430273060686886e-07,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,4.749383037960797e-07,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,6.430261692003114e-07,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,3.0502128538500983e-06,286.2120361328125,294.1499938964844,290.8914794921875,289.5311889648437,294.25018310546875,293.6055603027344,285.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-6.510343155241571e-06,8.141874327516339e-12,6.510334969789255e-06,-1.4894774722051808e-05,0.0,0.0,0.0,-3.66703316103667e-05,60.0,0.0313198529183864,-0.0,-2.8864334967321215e-12,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,1.8884637711380488e-06,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,1.988648818951333e-06,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,1.468810751248384e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,1.988645180972526e-06,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,9.433194463781548e-06,286.2123107910156,294.1499938964844,290.848388671875,289.5147705078125,294.2497253417969,293.6055908203125,285.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0122093701502308e-05,2.5167760236977088e-11,2.012206823565066e-05,-4.6044468035688624e-05,0.0,0.0,0.0,-0.0001133420591941,60.0,0.1000454649329185,-0.0,-2.7606975733229788e-11,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,1.8884637711380488e-06,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,1.988648818951333e-06,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,1.468810751248384e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,1.988645180972526e-06,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,9.433194463781548e-06,286.2123107910156,294.1499938964844,290.848388671875,289.5147705078125,294.2497253417969,293.6055908203125,285.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0122093701502308e-05,2.5167760236977088e-11,2.012206823565066e-05,-4.6044468035688624e-05,0.0,0.0,0.0,-0.0001133420591941,60.0,0.1000454649329185,-0.0,-2.7606975733229788e-11,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,3.3187905046361266e-06,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,3.494855718599865e-06,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,2.5812912554101786e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,3.494849352136953e-06,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,1.6577916539972648e-05,286.2127380371094,294.1499938964844,290.80645751953125,289.49810791015625,294.2489929199219,293.60565185546875,285.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.5362736525712535e-05,4.423001201403487e-11,3.536269286996685e-05,-8.091884956229478e-05,0.0,0.0,0.0,-0.0001991882163565,60.0,0.1843986511230468,-0.0,-8.526311601197989e-11,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817626953125,0.0,0.0,3.853165253531188e-06,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18115234375,0.0,0.0,4.057579644722864e-06,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,2.9969178285682574e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728210449219,0.0,0.0,4.05757236876525e-06,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,1.9247208911110647e-05,286.21295166015625,294.1499938964844,290.79498291015625,289.49346923828125,294.2486877441406,293.6056823730469,285.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.105667903786525e-05,5.1351759650097855e-11,4.105662810616195e-05,-9.394801600137724e-05,0.0,0.0,0.0,-0.0002312606229679,60.0,0.2149373739957809,-0.0,-1.1493090507075364e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,6.454014510381967e-06,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,6.7964065237902105e-06,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,5.019808213546639e-06,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,6.7963942456117366e-06,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,3.2238887797575444e-05,286.21405029296875,294.1499938964844,290.7322082519531,289.46759033203125,294.2467346191406,293.6056213378906,285.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.876959378132597e-05,8.601368922667163e-11,6.87695064698346e-05,-0.000157362097525,0.0,0.0,0.0,-0.0003873595851473,60.0,0.3659070134162903,-0.0,-3.2244926173596856e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,6.454014510381967e-06,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,6.7964065237902105e-06,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,5.019808213546639e-06,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,6.7963942456117366e-06,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,3.2238887797575444e-05,286.21405029296875,294.1499938964844,290.7322082519531,289.46759033203125,294.2467346191406,293.6056213378906,285.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.876959378132597e-05,8.601368922667163e-11,6.87695064698346e-05,-0.000157362097525,0.0,0.0,0.0,-0.0003873595851473,60.0,0.3659070134162903,-0.0,-3.2244926173596856e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,1.009838524623774e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,1.0634114914864767e-05,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,7.854329851397779e-06,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,1.063409581547603e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,5.044313365942799e-05,286.21588134765625,294.1499938964844,290.6609191894531,289.4374694824219,294.24273681640625,293.6046142578125,285.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076016560546,1.3458298364632526e-10,0.0001076015250873,-0.0002462195407133,0.0,0.0,0.0,-0.0006060895975679,60.0,0.5753675699234009,-0.0,-7.894149778309152e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,1.009838524623774e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,1.0634114914864767e-05,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,7.854329851397779e-06,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,1.063409581547603e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,5.044313365942799e-05,286.21588134765625,294.1499938964844,290.6609191894531,289.4374694824219,294.24273681640625,293.6046142578125,285.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076016560546,1.3458298364632526e-10,0.0001076015250873,-0.0002462195407133,0.0,0.0,0.0,-0.0006060895975679,60.0,0.5753675699234009,-0.0,-7.894149778309152e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,1.1861586244776843e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,1.2490854714997113e-05,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,9.225713256455492e-06,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,1.2490831977629568e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.174072265625,0.0,0.0,5.92506185057573e-05,286.217041015625,294.1499938964844,290.62237548828125,289.4208984375,294.23944091796875,293.6029968261719,285.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263895974261,1.5808195030775352e-10,0.0001263894373551,-0.0002892107586376,0.0,0.0,0.0,-0.000711916713044,60.0,0.6995062232017517,-0.0,-1.0891482160602095e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,1.4448648471443448e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,1.5215163330140058e-05,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,1.123788024415262e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,1.5215135135804305e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,7.217343227239326e-05,286.218017578125,294.1499938964844,290.58203125,289.4034118652344,294.2344665527344,293.59930419921875,285.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001539555232739,1.9256010674872923e-10,0.000153955334099,-0.0003522885672282,0.0,0.0,0.0,-0.0008671879186294,60.0,0.8544164299964905,-0.0,-1.6160539573206732e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
