time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152220,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,2.480654075043276e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,2.6122552299057133e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,1.929404788825196e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,2.612250318634324e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,0.0001239128469023,286.2191467285156,294.1499938964844,290.4964599609375,289.36578369140625,294.20849609375,293.5749206542969,285.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002780922804959,3.443935414626509e-10,0.0002780919312499,-0.000627324625384,0.0,0.0,0.0,-0.0015643117949366,60.0,1.5002578496932983,-0.0,-4.7635824174108166e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,2.480654075043276e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,2.6122552299057133e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,1.929404788825196e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,2.612250318634324e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,0.0001239128469023,286.2191467285156,294.1499938964844,290.4964599609375,289.36578369140625,294.20849609375,293.5749206542969,285.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002780922804959,3.443935414626509e-10,0.0002780919312499,-0.000627324625384,0.0,0.0,0.0,-0.0015643117949366,60.0,1.5002578496932983,-0.0,-4.7635824174108166e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,-1.843690733949188e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,-1.941500340763013e-05,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,-1.43398701766273e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,-1.9414967027842067e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,-9.209546260535716e-05,286.3231811523437,294.1499938964844,290.40509033203125,289.32489013671875,294.1010131835937,293.4049377441406,285.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007152049220167,6.673967489767563e-10,0.0007152042235247,-0.0010393927805125,0.0,0.0,0.0,-0.0038892563898116,60.0,2.676865816116333,-0.0,-2.631339812708688e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,-1.843690733949188e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,-1.941500340763013e-05,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,-1.43398701766273e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,-1.9414967027842067e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,-9.209546260535716e-05,286.3231811523437,294.1499938964844,290.40509033203125,289.32489013671875,294.1010131835937,293.4049377441406,285.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007152049220167,6.673967489767563e-10,0.0007152042235247,-0.0010393927805125,0.0,0.0,0.0,-0.0038892563898116,60.0,2.676865816116333,-0.0,-2.631339812708688e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43377685546875,0.0,0.0,9.00373124750331e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337463378906,0.0,0.0,9.481386950938032e-05,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.462890625,0.0,0.0,7.002928032306954e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,9.481370216235518e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220275878906,0.0,0.0,0.0004497516492847,286.5657043457031,294.1499938964844,290.308837890625,289.2810974121094,293.8120422363281,293.2204895019531,285.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006564003997482,8.11525457944384e-10,0.0006563995848409,-0.0014771133428439,0.0,0.0,0.0,-0.0037051970139145,60.0,5.169853210449219,-0.0,-6.275451625015195e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43377685546875,0.0,0.0,9.00373124750331e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337463378906,0.0,0.0,9.481386950938032e-05,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.462890625,0.0,0.0,7.002928032306954e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,9.481370216235518e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220275878906,0.0,0.0,0.0004497516492847,286.5657043457031,294.1499938964844,290.308837890625,289.2810974121094,293.8120422363281,293.2204895019531,285.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006564003997482,8.11525457944384e-10,0.0006563995848409,-0.0014771133428439,0.0,0.0,0.0,-0.0037051970139145,60.0,5.169853210449219,-0.0,-6.275451625015195e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,9.01265229913406e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,9.490781667409463e-05,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,7.00986638548784e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,9.490764932706952e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359741210937,0.0,0.0,0.0004501973453443,286.5834350585937,294.1499938964844,290.2085876464844,289.2347412109375,293.7431640625,293.1536560058594,285.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008805398829281,1.1461624982445071e-09,0.0008805387187749,-0.0021327373106032,0.0,0.0,0.0,-0.0049833511002361,60.0,5.155813694000244,-0.0,-6.287886833433731e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,9.01265229913406e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,9.490781667409463e-05,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,7.00986638548784e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,9.490764932706952e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359741210937,0.0,0.0,0.0004501973453443,286.5834350585937,294.1499938964844,290.2085876464844,289.2347412109375,293.7431640625,293.1536560058594,285.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008805398829281,1.1461624982445071e-09,0.0008805387187749,-0.0021327373106032,0.0,0.0,0.0,-0.0049833511002361,60.0,5.155813694000244,-0.0,-6.287886833433731e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,9.017421689350158e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,9.495803533354774e-05,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,7.01357566867955e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280090332031,0.0,0.0,9.495787526248024e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,0.0004504355893004,286.57196044921875,294.1499938964844,290.1572570800781,289.2107238769531,293.7147216796875,293.1175842285156,285.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008698422461748,1.1943327438146412e-09,0.0008698410820215,-0.0022700745612382,0.0,0.0,0.0,-0.0049513881094753,60.0,5.332791805267334,-0.0,-6.29454035561139e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,9.01764360605739e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,9.49603709159419e-05,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4597473144531,0.0,0.0,7.013748108875006e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,9.496021084487438e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,0.0004504466778598,286.5576171875,294.1499938964844,290.10528564453125,289.18621826171875,293.7118530273437,293.0781555175781,285.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611279820092,1.2884748823438483e-09,0.0009611267014406,-0.0024262887891381,0.0,0.0,0.0,-0.0054528666660189,60.0,4.946742534637451,-0.0,-6.294846599530501e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,9.020073775900528e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226989746094,0.0,0.0,9.498596045887098e-05,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512634277344,0.0,0.0,7.01563767506741e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,9.498579311184584e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.0,0.0004505680990405,286.5438842773437,294.1499938964844,289.999755859375,289.1358947753906,293.6492614746094,292.99560546875,285.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611241985112,1.318425035812254e-09,0.000961122859735,-0.0025050316471606,0.0,0.0,0.0,-0.0054664076305925,60.0,5.547688961029053,-0.0,-6.298233046209134e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,9.020073775900528e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226989746094,0.0,0.0,9.498596045887098e-05,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512634277344,0.0,0.0,7.01563767506741e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,9.498579311184584e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.0,0.0004505680990405,286.5438842773437,294.1499938964844,289.999755859375,289.1358947753906,293.6492614746094,292.99560546875,285.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611241985112,1.318425035812254e-09,0.000961122859735,-0.0025050316471606,0.0,0.0,0.0,-0.0054664076305925,60.0,5.547688961029053,-0.0,-6.298233046209134e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,9.022407903103158e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,9.501053136773407e-05,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.0,0.0,7.017453026492149e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,9.501037129666656e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,0.0004506847180891,286.5318908691406,294.1499938964844,289.90582275390625,289.0904541015625,293.5934753417969,292.9183654785156,285.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613729780539,1.3474503735011467e-09,0.0009613716392777,-0.0025810902006924,0.0,0.0,0.0,-0.0054807998239994,60.0,5.735608577728272,-0.0,-6.30148662139618e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,9.024336759466678e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,9.503085311735048e-05,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,7.018953328952193e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027709960937,0.0,0.0,9.503069304628298e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032897949219,0.0,0.0,0.0004507810808718,286.5302429199219,294.1499938964844,289.8929748535156,289.08416748046875,293.5857849121094,292.90496826171875,285.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615783928893,1.371479485534621e-09,0.0009615769959054,-0.0026440571527928,0.0,0.0,0.0,-0.0054927114397287,60.0,5.746847629547119,-0.0,-6.304180999450183e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,9.033420792547986e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,9.512651013210416e-05,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,7.026018283795565e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,9.512635006103665e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587951660156,0.0,0.0,0.0004512348677963,286.46514892578125,294.1499938964844,289.7857971191406,289.031494140625,293.5015869140625,292.7904663085937,285.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872123625129,1.8097990883703119e-09,0.0012872104998677,-0.003470761468634,0.0,0.0,0.0,-0.0073280157521367,60.0,6.6837310791015625,-0.0,-6.3168741348818e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,9.033420792547986e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,9.512651013210416e-05,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,7.026018283795565e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,9.512635006103665e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587951660156,0.0,0.0,0.0004512348677963,286.46514892578125,294.1499938964844,289.7857971191406,289.031494140625,293.5015869140625,292.7904663085937,285.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872123625129,1.8097990883703119e-09,0.0012872104998677,-0.003470761468634,0.0,0.0,0.0,-0.0073280157521367,60.0,6.6837310791015625,-0.0,-6.3168741348818e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,9.091474930755794e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.0,9.573784336680546e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,7.071171421557665e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,9.573769057169557e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,0.0004541348316706,286.4537048339844,294.1499938964844,289.6791381835937,288.9782409667969,293.3844299316406,292.6019592285156,285.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690244332887,2.208142557691417e-09,0.0009690222796052,-0.0048361672088503,0.0,0.0,0.0,-0.0059089441783726,60.0,6.730459213256836,-0.0,-6.398320095968303e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,9.091474930755794e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.0,9.573784336680546e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,7.071171421557665e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,9.573769057169557e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,0.0004541348316706,286.4537048339844,294.1499938964844,289.6791381835937,288.9782409667969,293.3844299316406,292.6019592285156,285.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690244332887,2.208142557691417e-09,0.0009690222796052,-0.0048361672088503,0.0,0.0,0.0,-0.0059089441783726,60.0,6.730459213256836,-0.0,-6.398320095968303e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,9.11270617507398e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,9.596141899237408e-05,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.384765625,0.0,0.0,7.087684934958816e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475952148437,0.0,0.0,9.596125892130658e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,0.0004551953752525,286.44696044921875,294.1499938964844,289.62628173828125,288.9515686035156,293.3521423339844,292.4852294921875,285.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709919104352,2.4723341152110834e-09,0.0009709894075058,-0.0055287363938987,0.0,0.0,0.0,-0.0060384478420019,60.0,6.342132568359375,-0.0,-6.428235366229273e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,9.130729449680076e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,9.615121234674008e-05,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,7.101702794898301e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,9.615105227567255e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,0.0004560957022476,286.4402160644531,294.1499938964844,289.57391357421875,288.9248962402344,293.3194885253906,292.3548583984375,285.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729121229611,2.696856737927078e-09,0.0009729094454087,-0.0061170607805252,0.0,0.0,0.0,-0.0061497539281845,60.0,6.137800693511963,-0.0,-6.453684875395993e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,9.170638804789633e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,9.65714716585353e-05,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,7.132742757676169e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,9.65713188634254e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,0.0004580892564263,286.4267578125,294.1499938964844,289.4709777832031,288.8719177246094,293.25347900390625,292.056396484375,285.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771640179678,3.194026820807494e-09,0.0009771607583388,-0.0074197896756231,0.0,0.0,0.0,-0.006396222859621,60.0,5.920833110809326,-0.0,-6.510217076538538e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,9.170638804789633e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,9.65714716585353e-05,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,7.132742757676169e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,9.65713188634254e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,0.0004580892564263,286.4267578125,294.1499938964844,289.4709777832031,288.8719177246094,293.25347900390625,292.056396484375,285.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771640179678,3.194026820807494e-09,0.0009771607583388,-0.0074197896756231,0.0,0.0,0.0,-0.006396222859621,60.0,5.920833110809326,-0.0,-6.510217076538538e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,9.184064401779324e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33740234375,0.0,0.0,9.671284351497889e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,7.143184484448284e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,9.6712690719869e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.0004587599250953,286.41339111328125,294.1499938964844,289.3713073730469,288.8197326660156,293.1866455078125,291.77203369140625,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786003502085,3.3612390648585233e-09,0.0009785970905795,-0.0078579196706414,0.0,0.0,0.0,-0.0064791492186486,60.0,5.814857006072998,-0.0,-6.529285201395396e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,9.184064401779324e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33740234375,0.0,0.0,9.671284351497889e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,7.143184484448284e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,9.6712690719869e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.0004587599250953,286.41339111328125,294.1499938964844,289.3713073730469,288.8197326660156,293.1866455078125,291.77203369140625,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786003502085,3.3612390648585233e-09,0.0009785970905795,-0.0078579196706414,0.0,0.0,0.0,-0.0064791492186486,60.0,5.814857006072998,-0.0,-6.529285201395396e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,9.177433094009756e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,9.664300887379797e-05,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,7.138026558095589e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,9.664285607868806e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186340332031,0.0,0.0,0.0004584287235047,286.4001159667969,294.1499938964844,289.2757263183594,288.7688293457031,293.1193542480469,291.5196533203125,285.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778881212696,3.2785532066981204e-09,0.0009778848616406,-0.0076412688940763,0.0,0.0,0.0,-0.0064381323754787,60.0,5.731820583343506,-0.0,-6.519852746578182e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,9.177433094009756e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,9.664300887379797e-05,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,7.138026558095589e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,9.664285607868806e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186340332031,0.0,0.0,0.0004584287235047,286.4001159667969,294.1499938964844,289.2757263183594,288.7688293457031,293.1193542480469,291.5196533203125,285.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778881212696,3.2785532066981204e-09,0.0009778848616406,-0.0076412688940763,0.0,0.0,0.0,-0.0064381323754787,60.0,5.731820583343506,-0.0,-6.519852746578182e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,9.16495846468024e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,9.651164873503149e-05,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454284667969,0.0,0.0,7.128324068617076e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,9.65114959399216e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,0.0004578056395985,286.3869323730469,294.1499938964844,289.1851806640625,288.7197570800781,293.05181884765625,291.295654296875,285.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765634313225,3.1230773522850086e-09,0.0009765603463165,-0.0072338776662945,0.0,0.0,0.0,-0.006361081264913,60.0,5.656235218048096,-0.0,-6.502133942376531e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,9.16495846468024e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,9.651164873503149e-05,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454284667969,0.0,0.0,7.128324068617076e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,9.65114959399216e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,0.0004578056395985,286.3869323730469,294.1499938964844,289.1851806640625,288.7197570800781,293.05181884765625,291.295654296875,285.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765634313225,3.1230773522850086e-09,0.0009765603463165,-0.0072338776662945,0.0,0.0,0.0,-0.006361081264913,60.0,5.656235218048096,-0.0,-6.502133942376531e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,9.158498869510368e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,9.644362580729648e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,7.123300019884482e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,9.64434802881442e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,0.000457482994534,286.38037109375,294.1499938964844,289.14208984375,288.6960144042969,293.0180053710937,291.1870422363281,285.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758702362887,3.0425695296543154e-09,0.0009758671512827,-0.0070229303091764,0.0,0.0,0.0,-0.0063211461529135,60.0,5.620786666870117,-0.0,-6.492968651627963e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,9.157691965810956e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,9.643512748880312e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,7.122672104742378e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,9.643497469369322e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,0.0004574426857288,286.3738098144531,294.1499938964844,289.1005859375,288.67291259765625,292.984130859375,291.08062744140625,285.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757835068739,3.0324818212079663e-09,0.0009757804800756,-0.0069964979775249,0.0,0.0,0.0,-0.0063161430880427,60.0,5.587555885314941,-0.0,-6.491821125109709e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,9.178899199469016e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,9.665844117989764e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.0,7.13916597305797e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,9.665829566074537e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,0.0004585020651575,286.3607482910156,294.1499938964844,289.0227966308594,288.62890625,292.9161071777344,290.8602294921875,285.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780417894944,3.2966405161261036e-09,0.0009780384134501,-0.0076886625029146,0.0,0.0,0.0,-0.0064470935612916,60.0,5.531472206115723,-0.0,-6.521916162682828e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,9.178899199469016e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,9.665844117989764e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.0,7.13916597305797e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,9.665829566074537e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,0.0004585020651575,286.3607482910156,294.1499938964844,289.0227966308594,288.62890625,292.9161071777344,290.8602294921875,285.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780417894944,3.2966405161261036e-09,0.0009780384134501,-0.0076886625029146,0.0,0.0,0.0,-0.0064470935612916,60.0,5.531472206115723,-0.0,-6.521916162682828e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,9.22196195460856e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,9.711191523820162e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3195495605469,0.0,0.0,7.172659388743341e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,9.711176971904932e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,0.0004606531874742,286.3482666015625,294.1499938964844,288.95538330078125,288.5897216796875,292.85040283203125,290.62188720703125,285.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982628786005,3.833113382256671e-09,0.0009826249442994,-0.009094325825572,0.0,0.0,0.0,-0.0067130420356988,60.0,5.493717193603516,-0.0,-6.583248790548168e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,9.224018867826088e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,9.713357576401904e-05,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,7.1742593718227e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,9.713343024486676e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,0.0004607559239957,286.3477478027344,294.1499938964844,288.9527587890625,288.5881652832031,292.84765625,290.6115417480469,285.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828478796407,3.858737329665018e-09,0.0009828440379351,-0.0091614639386534,0.0,0.0,0.0,-0.0067257448099553,60.0,5.492523670196533,-0.0,-6.586185463675065e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,9.27532310015522e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,9.76738301687874e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,7.214162178570405e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,9.76736846496351e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.0004633186908904,286.334716796875,294.1499938964844,288.8913269042969,288.5512084960937,292.77899169921875,290.3453063964844,285.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883134625852,4.497884731335944e-09,0.0009883089223876,-0.0108360815793275,0.0,0.0,0.0,-0.0070425956510007,60.0,5.461669445037842,-0.0,-6.65964705603983e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,9.27532310015522e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,9.76738301687874e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,7.214162178570405e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,9.76736846496351e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.0004633186908904,286.334716796875,294.1499938964844,288.8913269042969,288.5512084960937,292.77899169921875,290.3453063964844,285.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883134625852,4.497884731335944e-09,0.0009883089223876,-0.0108360815793275,0.0,0.0,0.0,-0.0070425956510007,60.0,5.461669445037842,-0.0,-6.65964705603983e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,9.320757817476988e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,9.815227531362324e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,7.249500049510971e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,9.815213707042858e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,0.0004655882657971,286.3217468261719,294.1499938964844,288.8394470214844,288.5185546875,292.7103576660156,290.1030578613281,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931576205417,5.063907515534538e-09,0.0009931526146829,-0.0123190274462103,0.0,0.0,0.0,-0.0073232157155871,60.0,5.436245918273926,-0.0,-6.725043988353718e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,9.320757817476988e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,9.815227531362324e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,7.249500049510971e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,9.815213707042858e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,0.0004655882657971,286.3217468261719,294.1499938964844,288.8394470214844,288.5185546875,292.7103576660156,290.1030578613281,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931576205417,5.063907515534538e-09,0.0009931526146829,-0.0123190274462103,0.0,0.0,0.0,-0.0073232157155871,60.0,5.436245918273926,-0.0,-6.725043988353718e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,9.341092663817108e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738342285156,0.0,0.0,9.836641402216628e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,7.265315798576921e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,9.8366268503014e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0004666040476877,286.3152770996094,294.1499938964844,288.8173522949219,288.5040283203125,292.6760559082031,289.98602294921875,285.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953278349712,5.317241313917975e-09,0.0009953225962817,-0.0129827186465263,0.0,0.0,0.0,-0.0074488227255642,60.0,5.424491882324219,-0.0,-6.754416403964569e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
