time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154560,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,9.356423834105954e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.0,0.0,9.85278602456674e-05,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,7.277240365510806e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,9.852772200247271e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0004673698858823,286.3088073730469,294.1499938964844,288.7980041503906,288.49072265625,292.6418762207031,289.8766174316406,285.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996955554001,5.508227207684513e-09,0.0009969500824809,-0.0134830670431256,0.0,0.0,0.0,-0.0075434744358062,60.0,5.413423538208008,-0.0,-6.776603100888678e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,9.375668741995467e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,9.873051749309524e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,7.292208465514705e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,9.873037197394297e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,0.00046833124361,286.29595947265625,294.1499938964844,288.76788330078125,288.4682006835937,292.5741271972656,289.679931640625,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999009469524,5.747946563161577e-09,0.0009990036487579,-0.0141110625118017,0.0,0.0,0.0,-0.0076623326167464,60.0,5.3916449546813965,-0.0,-6.804501850865563e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,9.375668741995467e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,9.873051749309524e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,7.292208465514705e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,9.873037197394297e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,0.00046833124361,286.29595947265625,294.1499938964844,288.76788330078125,288.4682006835937,292.5741271972656,289.679931640625,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999009469524,5.747946563161577e-09,0.0009990036487579,-0.0141110625118017,0.0,0.0,0.0,-0.0076623326167464,60.0,5.3916449546813965,-0.0,-6.804501850865563e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,9.382991993334144e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,9.880763536784798e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,7.297904085135087e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430725097656,0.0,0.0,9.88074898486957e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,0.0004686970787588,286.283203125,294.1499938964844,288.75,288.4514465332031,292.5072631835937,289.5135192871094,285.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997917804867,5.839136729690608e-09,0.0009997859597206,-0.0143499504774808,0.0,0.0,0.0,-0.0077075520530343,60.0,5.370274543762207,-0.0,-6.815129438564328e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,9.382991993334144e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,9.880763536784798e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,7.297904085135087e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430725097656,0.0,0.0,9.88074898486957e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,0.0004686970787588,286.283203125,294.1499938964844,288.75,288.4514465332031,292.5072631835937,289.5135192871094,285.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997917804867,5.839136729690608e-09,0.0009997859597206,-0.0143499504774808,0.0,0.0,0.0,-0.0077075520530343,60.0,5.370274543762207,-0.0,-6.815129438564328e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,9.37578661250882e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,9.873174712993205e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,7.292299414984882e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,9.873160888673738e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0004683371807914,286.2705383300781,294.1499938964844,288.7410583496094,288.4390563964844,292.44146728515625,289.3780517578125,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990239050239,5.749301035251619e-09,0.0009990182006731,-0.0141146080568432,0.0,0.0,0.0,-0.0076630185358226,60.0,5.348126411437988,-0.0,-6.804659591352903e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,9.37578661250882e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,9.873174712993205e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,7.292299414984882e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,9.873160888673738e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0004683371807914,286.2705383300781,294.1499938964844,288.7410583496094,288.4390563964844,292.44146728515625,289.3780517578125,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990239050239,5.749301035251619e-09,0.0009990182006731,-0.0141146080568432,0.0,0.0,0.0,-0.0076630185358226,60.0,5.348126411437988,-0.0,-6.804659591352903e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,9.354290523333476e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,9.85053848125972e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,7.27557999198325e-05,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,9.850524656940252e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,0.0004672634531743,286.2580261230469,294.1499938964844,288.7369384765625,288.4292907714844,292.3769836425781,289.2705993652344,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967334335669,5.481420206621124e-09,0.0009967279620468,-0.0134128322824835,0.0,0.0,0.0,-0.0075302207842469,60.0,5.323803424835205,-0.0,-6.7734859499069e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,9.354290523333476e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,9.85053848125972e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,7.27557999198325e-05,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,9.850524656940252e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,0.0004672634531743,286.2580261230469,294.1499938964844,288.7369384765625,288.4292907714844,292.3769836425781,289.2705993652344,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967334335669,5.481420206621124e-09,0.0009967279620468,-0.0134128322824835,0.0,0.0,0.0,-0.0075302207842469,60.0,5.323803424835205,-0.0,-6.7734859499069e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,9.340843826066704e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,9.836378012550996e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,7.265120802912861e-05,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221069335937,0.0,0.0,9.836364188231528e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,0.0004665917658712,286.2518005371094,294.1499938964844,288.736572265625,288.4253234863281,292.3450012207031,289.22344970703125,285.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953040862455,5.313859574584967e-09,0.0009952988475561,-0.0129738543182611,0.0,0.0,0.0,-0.0074471719563007,60.0,5.311114311218262,-0.0,-6.754023473831694e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,9.322157711721955e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269592285156,0.0,0.0,9.816700912779196e-05,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,7.250587805174291e-05,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179260253906,0.0,0.0,9.81668708845973e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,0.0004656584060285,286.24560546875,294.1499938964844,288.7373046875,288.42193603515625,292.3133239746094,289.18310546875,285.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933055844157,5.081014720076382e-09,0.0009933004621416,-0.0123638436198234,0.0,0.0,0.0,-0.0073317042551934,60.0,5.29758882522583,-0.0,-6.727024981501017e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,9.275803313357756e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,9.767887240741402e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,7.21453398000449e-05,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,9.767874144017696e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2097473144531,0.0,0.0,0.000463342963485,286.2333374023437,294.1499938964844,288.7418518066406,288.41680908203125,292.2512512207031,289.1159362792969,285.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883649181574,4.5034238560504045e-09,0.0009883603779599,-0.0108505897223949,0.0,0.0,0.0,-0.0070453621447086,60.0,5.267966270446777,-0.0,-6.660285123416544e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,9.275803313357756e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,9.767887240741402e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,7.21453398000449e-05,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,9.767874144017696e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2097473144531,0.0,0.0,0.000463342963485,286.2333374023437,294.1499938964844,288.7418518066406,288.41680908203125,292.2512512207031,289.1159362792969,285.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883649181574,4.5034238560504045e-09,0.0009883603779599,-0.0108505897223949,0.0,0.0,0.0,-0.0070453621447086,60.0,5.267966270446777,-0.0,-6.660285123416544e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,9.224365931004286e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,9.713720646686852e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314453125,0.0,0.0,7.17452639946714e-05,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,9.713707549963146e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,0.0004607735900208,286.22125244140625,294.1499938964844,288.7502136230469,288.413818359375,292.1907958984375,289.0690002441406,285.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828837355598,3.862503650253757e-09,0.0009828798938542,-0.0091713285073637,0.0,0.0,0.0,-0.0067276302725076,60.0,5.23704195022583,-0.0,-6.586616763115671e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,9.224365931004286e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,9.713720646686852e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314453125,0.0,0.0,7.17452639946714e-05,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,9.713707549963146e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,0.0004607735900208,286.22125244140625,294.1499938964844,288.7502136230469,288.413818359375,292.1907958984375,289.0690002441406,285.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828837355598,3.862503650253757e-09,0.0009828798938542,-0.0091713285073637,0.0,0.0,0.0,-0.0067276302725076,60.0,5.23704195022583,-0.0,-6.586616763115671e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020874023437,0.0,0.0,9.181407949654384e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,9.66848383541219e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,7.141114474507049e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,9.668470738688484e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,0.000458627793705,286.2093200683594,294.1499938964844,288.7620849609375,288.4126892089844,292.13189697265625,289.0345764160156,285.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783058194443,3.327239372907797e-09,0.0009783024434,-0.0077688368037343,0.0,0.0,0.0,-0.0064622750505805,60.0,5.209708213806152,-0.0,-6.525406348600883e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020874023437,0.0,0.0,9.181407949654384e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,9.66848383541219e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,7.141114474507049e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,9.668470738688484e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,0.000458627793705,286.2093200683594,294.1499938964844,288.7620849609375,288.4126892089844,292.13189697265625,289.0345764160156,285.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783058194443,3.327239372907797e-09,0.0009783024434,-0.0077688368037343,0.0,0.0,0.0,-0.0064622750505805,60.0,5.209708213806152,-0.0,-6.525406348600883e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,9.157133899861948e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,9.64292194112204e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,7.122234819689766e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,9.642909571994096e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0004574152990244,286.1975402832031,294.1499938964844,288.77716064453125,288.4133605957031,292.0743408203125,289.0092468261719,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757181978784,3.024761108250118e-09,0.00097571517108,-0.0069762668572366,0.0,0.0,0.0,-0.0063123195432126,60.0,5.19017505645752,-0.0,-6.490942183745575e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,9.157133899861948e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,9.64292194112204e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,7.122234819689766e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,9.642909571994096e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0004574152990244,286.1975402832031,294.1499938964844,288.77716064453125,288.4133605957031,292.0743408203125,289.0092468261719,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757181978784,3.024761108250118e-09,0.00097571517108,-0.0069762668572366,0.0,0.0,0.0,-0.0063123195432126,60.0,5.19017505645752,-0.0,-6.490942183745575e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18975830078125,0.0,0.0,9.15819255169481e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,9.644035890232772e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,7.12305773049593e-05,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,9.644023521104828e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,0.0004574681806843,286.191650390625,294.1499938964844,288.7857666015625,288.4142761230469,292.0460510253906,288.9981384277344,285.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758300730027,3.037921914028629e-09,0.0009758269879966,-0.0070107523351907,0.0,0.0,0.0,-0.0063188401982188,60.0,5.185846328735352,-0.0,-6.492440007832556e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856689453125,0.0,0.0,9.164064249489456e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,9.650218999013303e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,7.127624121494591e-05,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,9.65020662988536e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771850585937,0.0,0.0,0.0004577614890877,286.1858215332031,294.1499938964844,288.7950744628906,288.41558837890625,292.0180969238281,288.98779296875,285.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764551068656,3.111051194437664e-09,0.0009764519636519,-0.0072023714892566,0.0,0.0,0.0,-0.0063550914637744,60.0,5.184820175170898,-0.0,-6.500764726524721e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,9.182989015243948e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,9.670147846918552e-05,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,7.142343383748084e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,9.670135477790608e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690979003906,0.0,0.0,0.0004587068688124,286.1741638183594,294.1499938964844,288.8155212402344,288.4192199707031,291.9628601074219,288.9686584472656,285.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978471012786,3.346786403568558e-09,0.0009784676367416,-0.0078200567513704,0.0,0.0,0.0,-0.006471955217421,60.0,5.188924312591553,-0.0,-6.527636742248434e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,9.182989015243948e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,9.670147846918552e-05,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,7.142343383748084e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,9.670135477790608e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690979003906,0.0,0.0,0.0004587068688124,286.1741638183594,294.1499938964844,288.8155212402344,288.4192199707031,291.9628601074219,288.9686584472656,285.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978471012786,3.346786403568558e-09,0.0009784676367416,-0.0078200567513704,0.0,0.0,0.0,-0.006471955217421,60.0,5.188924312591553,-0.0,-6.527636742248434e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,9.182203939417376e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692199707031,0.0,0.0,9.66932057053782e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,7.141732203308493e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,9.669308201409876e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,0.0004586676659528,286.1626281738281,294.1499938964844,288.8381652832031,288.4241027832031,291.9090270996094,288.9541015625,285.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783876594156,3.3369551566408973e-09,0.0009783843997865,-0.0077942954376339,0.0,0.0,0.0,-0.0064670853316783,60.0,5.193849086761475,-0.0,-6.52651479526867e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,9.182203939417376e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692199707031,0.0,0.0,9.66932057053782e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,7.141732203308493e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,9.669308201409876e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,0.0004586676659528,286.1626281738281,294.1499938964844,288.8381652832031,288.4241027832031,291.9090270996094,288.9541015625,285.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783876594156,3.3369551566408973e-09,0.0009783843997865,-0.0077942954376339,0.0,0.0,0.0,-0.0064670853316783,60.0,5.193849086761475,-0.0,-6.52651479526867e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,9.168141696136443e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,9.654511814005672e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808166503906,0.0,0.0,7.130794983822852e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,9.65450017247349e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.0004579652741085,286.15118408203125,294.1499938964844,288.8627014160156,288.4300842285156,291.85662841796875,288.94451904296875,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768893942236,3.1617082285606557e-09,0.00097688625101,-0.0073351049795746,0.0,0.0,0.0,-0.0063802096992731,60.0,5.195157051086426,-0.0,-6.506534333539093e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,9.168141696136443e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,9.654511814005672e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808166503906,0.0,0.0,7.130794983822852e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,9.65450017247349e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.0004579652741085,286.15118408203125,294.1499938964844,288.8627014160156,288.4300842285156,291.85662841796875,288.94451904296875,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768893942236,3.1617082285606557e-09,0.00097688625101,-0.0073351049795746,0.0,0.0,0.0,-0.0063802096992731,60.0,5.195157051086426,-0.0,-6.506534333539093e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,9.13095282157883e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,9.615350427338852e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,7.101870141923428e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,9.615338785806672e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0004561076348181,286.139892578125,294.1499938964844,288.8887939453125,288.4369812011719,291.8056640625,288.9394836425781,285.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729274315759,2.6983277834347064e-09,0.0009729246958158,-0.0061209131963551,0.0,0.0,0.0,-0.0061504966579377,60.0,5.189610958099365,-0.0,-6.453851142396162e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,9.13095282157883e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,9.615350427338852e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,7.101870141923428e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,9.615338785806672e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0004561076348181,286.139892578125,294.1499938964844,288.8887939453125,288.4369812011719,291.8056640625,288.9394836425781,285.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729274315759,2.6983277834347064e-09,0.0009729246958158,-0.0061209131963551,0.0,0.0,0.0,-0.0061504966579377,60.0,5.189610958099365,-0.0,-6.453851142396162e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,9.112678526435047e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,9.59610697464086e-05,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,7.08765655872412e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,9.596095333108678e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,0.0004551948513835,286.1343078613281,294.1499938964844,288.9022827148437,288.4407043457031,291.78082275390625,288.93829345703125,285.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709797450341,2.470631255135913e-09,0.0009709772421047,-0.0055242720991373,0.0,0.0,0.0,-0.0060376157052814,60.0,5.184971332550049,-0.0,-6.428042098605148e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451416015625,0.0,0.0,9.0913861640729e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,9.57368392846547e-05,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,7.071095751598477e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,9.57367301452905e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,0.0004541312518995,286.1287536621094,294.1499938964844,288.91607666015625,288.4446105957031,291.75634765625,288.937744140625,285.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687095880508,2.205321925075054e-09,0.0009687073761597,-0.0048290668055415,0.0,0.0,0.0,-0.0059060840867459,60.0,5.179500579833984,-0.0,-6.398034457788526e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,9.056726412381975e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,9.537185542285442e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,7.044137601042166e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,9.53717390075326e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,0.0004523999523371,286.12030029296875,294.1499938964844,288.93768310546875,288.45086669921875,291.7194519042969,288.93768310546875,285.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650175343267,1.773467706023268e-09,0.0009650157298892,-0.0036974367685616,0.0,0.0,0.0,-0.0056920014321804,60.0,5.170043468475342,-0.0,-6.349340253564152e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13055419921875,0.0,0.0,9.045250772032888e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,9.525101631879808e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,7.035212911432609e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,9.525090717943384e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0004518267523963,286.1080627441406,294.1499938964844,288.9442749023437,288.45281982421875,291.7029113769531,288.9352722167969,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349093936383,1.7017235398597563e-09,0.0010349076474085,-0.0034389330539852,0.0,0.0,0.0,-0.0060108378529548,60.0,5.260358333587647,-0.0,-6.3332606714539e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,9.023540769703686e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,9.50223911786452e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,7.018326869001612e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,9.502228203928098e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,0.0004507423145696,286.097900390625,294.1499938964844,288.9730224609375,288.46148681640625,291.6291198730469,288.9285888671875,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614527225494,1.3599396053720623e-09,0.0009614513837732,-0.0026138443499803,0.0,0.0,0.0,-0.0054868552833795,60.0,5.46476936340332,-0.0,-6.302889943299307e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,9.023540769703686e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,9.50223911786452e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,7.018326869001612e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,9.502228203928098e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,0.0004507423145696,286.097900390625,294.1499938964844,288.9730224609375,288.46148681640625,291.6291198730469,288.9285888671875,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614527225494,1.3599396053720623e-09,0.0009614513837732,-0.0026138443499803,0.0,0.0,0.0,-0.0054868552833795,60.0,5.46476936340332,-0.0,-6.302889943299307e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,9.019760182127357e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,9.498257713858038e-05,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335754394531,0.0,0.0,7.015385926933959e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,9.498246799921616e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,0.0004505534889176,286.087158203125,294.1499938964844,289.00201416015625,288.47039794921875,291.58447265625,288.9303894042969,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610772831365,1.3128221842961807e-09,0.0009610759443603,-0.0024903486482799,0.0,0.0,0.0,-0.0054636355489492,60.0,5.2569966316223145,-0.0,-6.297604926430722e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,9.019760182127357e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,9.498257713858038e-05,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335754394531,0.0,0.0,7.015385926933959e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,9.498246799921616e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,0.0004505534889176,286.087158203125,294.1499938964844,289.00201416015625,288.47039794921875,291.58447265625,288.9303894042969,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610772831365,1.3128221842961807e-09,0.0009610759443603,-0.0024903486482799,0.0,0.0,0.0,-0.0054636355489492,60.0,5.2569966316223145,-0.0,-6.297604926430722e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10748291015625,0.0,0.0,9.01746316230856e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,9.495838457951322e-05,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,7.013598951743916e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,9.4958275440149e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,0.0004504387616179,286.0765380859375,294.1499938964844,289.0309143066406,288.4794311523437,291.5412292480469,288.9328918457031,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608314721845,1.284158113179501e-09,0.0009608301916159,-0.0024152365513145,0.0,0.0,0.0,-0.0054494221694767,60.0,5.206422328948975,-0.0,-6.294392562722352e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10748291015625,0.0,0.0,9.01746316230856e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,9.495838457951322e-05,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,7.013598951743916e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,9.4958275440149e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,0.0004504387616179,286.0765380859375,294.1499938964844,289.0309143066406,288.4794311523437,291.5412292480469,288.9328918457031,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608314721845,1.284158113179501e-09,0.0009608301916159,-0.0024152365513145,0.0,0.0,0.0,-0.0054494221694767,60.0,5.206422328948975,-0.0,-6.294392562722352e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
