time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156900,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,9.013722592499108e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,9.491899982094763e-05,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,7.010690023889765e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,9.491889795754103e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.0004502519441302,286.0712585449219,294.1499938964844,289.0452575683594,288.48394775390625,291.5201110839844,288.9342346191406,285.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960431760177,1.2375409585985151e-09,0.0009604305378161,-0.0022930798586457,0.0,0.0,0.0,-0.0054263067431747,60.0,5.197560787200928,-0.0,-6.289170073614514e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,9.008708730107172e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,9.486619819654152e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,7.006790110608563e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,9.48660890571773e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,0.0004500014765653,286.0660400390625,294.1499938964844,289.0594177246094,288.4884338378906,291.4992980957031,288.9355163574219,285.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598973556421,1.17504717067618e-09,0.0009598961332812,-0.0021293181926012,0.0,0.0,0.0,-0.0053953258320689,60.0,5.192635536193848,-0.0,-6.28217264875275e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,9.003144805319607e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,9.48076049098745e-05,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,7.002462371019647e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,9.480749577051029e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,0.0004497235640883,286.0594177246094,294.1499938964844,289.080810546875,288.4952087402344,291.4691162109375,288.9380187988281,285.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007788782240822,9.249829791002639e-10,0.0007788772927597,-0.0016529166605323,0.0,0.0,0.0,-0.0043722032569348,60.0,5.033918380737305,-0.0,-6.274411390450041e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,9.002876322483644e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,9.48047818383202e-05,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,7.00225355103612e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,9.48046799749136e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.0004497101763263,286.05780029296875,294.1499938964844,289.087158203125,288.4972229003906,291.462890625,288.9385681152344,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006900601438246,8.32706847919695e-10,0.0006900593289174,-0.0014991397038102,0.0,0.0,0.0,-0.00388397811912,60.0,4.767015933990479,-0.0,-6.274036934428295e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,3.760456820600666e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,3.9599486626684666e-05,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,2.924806540249847e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,3.959944297093898e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,0.0001878417242551,286.0861511230469,294.1499938964844,289.1138610839844,288.50567626953125,291.42401123046875,288.935546875,285.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004007273819297,5.011994708148393e-10,0.0004007268871646,-0.0009169348049908,0.0,0.0,0.0,-0.0022571806330233,60.0,3.299989938735962,-0.0,-1.0946254569432769e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,3.760456820600666e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,3.9599486626684666e-05,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,2.924806540249847e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,3.959944297093898e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,0.0001878417242551,286.0861511230469,294.1499938964844,289.1138610839844,288.50567626953125,291.42401123046875,288.935546875,285.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004007273819297,5.011994708148393e-10,0.0004007268871646,-0.0009169348049908,0.0,0.0,0.0,-0.0022571806330233,60.0,3.299989938735962,-0.0,-1.0946254569432769e-08,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,2.511263301130384e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,2.6444855393492617e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,1.953209357452579e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,2.644482628966216e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,0.0001254422095371,286.0909729003906,294.1499938964844,289.13916015625,288.5136108398437,291.4165344238281,288.94219970703125,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002168265928048,2.8384161687711185e-10,0.0002168263017665,-0.0005293982685543,0.0,0.0,0.0,-0.0012290787417441,60.0,2.2985963821411133,-0.0,-4.881674176004935e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,2.511263301130384e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,2.6444855393492617e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,1.953209357452579e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,2.644482628966216e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,0.0001254422095371,286.0909729003906,294.1499938964844,289.13916015625,288.5136108398437,291.4165344238281,288.94219970703125,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002168265928048,2.8384161687711185e-10,0.0002168263017665,-0.0005293982685543,0.0,0.0,0.0,-0.0012290787417441,60.0,2.2985963821411133,-0.0,-4.881674176004935e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,1.3811625649395864e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,1.4544330952048767e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,1.0742400263552554e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,1.4544315490638836e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,6.899160507600754e-05,286.0840148925781,294.1499938964844,289.1627197265625,288.5209045410156,291.4081115722656,288.9442138671875,285.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472765143262,1.841785057798972e-10,0.0001472763251513,-0.000336932222126,0.0,0.0,0.0,-0.0008295497973449,60.0,1.647825837135315,-0.0,-1.4766375899810667e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,1.3811625649395864e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,1.4544330952048767e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,1.0742400263552554e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,1.4544315490638836e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,6.899160507600754e-05,286.0840148925781,294.1499938964844,289.1627197265625,288.5209045410156,291.4081115722656,288.9442138671875,285.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472765143262,1.841785057798972e-10,0.0001472763251513,-0.000336932222126,0.0,0.0,0.0,-0.0008295497973449,60.0,1.647825837135315,-0.0,-1.4766375899810667e-09,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,1.1338517651893198e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,1.1940025615331251e-05,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,8.818868082016706e-06,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,1.1940011972910725e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,5.663797855959274e-05,286.0848693847656,294.1499938964844,289.1737365722656,288.5242614746094,291.4071350097656,288.9457397460937,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001208159592351,1.5111013829116615e-10,0.000120815813716,-0.0002764554228633,0.0,0.0,0.0,-0.0006805216544307,60.0,1.4497308731079102,-0.0,-9.95169058271017e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11737060546875,0.0,0.0,9.572517228662036e-06,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,1.008033814287046e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,7.44530825613765e-06,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,1.0080326319439337e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,4.78164765809197e-05,286.0854187011719,294.1499938964844,289.1842346191406,288.52740478515625,291.4065246582031,288.9467468261719,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001020038762362,1.2757968292920197e-10,0.000102003745269,-0.0002334054734092,0.0,0.0,0.0,-0.0005745577509514,60.0,1.2977839708328247,-0.0,-7.093107767808249e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,6.446032330131857e-06,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,6.787993697798811e-06,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,5.013592272007372e-06,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,6.787985967093846e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102600097656,0.0,0.0,3.219911377527751e-05,286.0858764648437,294.1499938964844,289.203369140625,288.532958984375,291.4058837890625,288.94793701171875,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.868484342703596e-05,8.590730904423083e-11,6.86847633915022e-05,-0.000157167087309,0.0,0.0,0.0,-0.0003868819912895,60.0,1.037487506866455,-0.0,-3.2163938179508023e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,6.446032330131857e-06,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,6.787993697798811e-06,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,5.013592272007372e-06,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,6.787985967093846e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102600097656,0.0,0.0,3.219911377527751e-05,286.0858764648437,294.1499938964844,289.203369140625,288.532958984375,291.4058837890625,288.94793701171875,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.868484342703596e-05,8.590730904423083e-11,6.86847633915022e-05,-0.000157167087309,0.0,0.0,0.0,-0.0003868819912895,60.0,1.037487506866455,-0.0,-3.2163938179508023e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,3.785576382142608e-06,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,3.986400770372711e-06,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,2.9443440325849224e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,3.986396222899202e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,1.890964813355822e-05,286.08612060546875,294.1499938964844,289.2198181152344,288.53741455078125,291.4056396484375,288.9483947753906,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.033700315630995e-05,5.045128204095306e-11,4.033695222460665e-05,-9.23003608477302e-05,0.0,0.0,0.0,-0.0002272066922159,60.0,0.8350558876991272,-0.0,-1.1092982088456438e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,3.785576382142608e-06,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,3.986400770372711e-06,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,2.9443440325849224e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,3.986396222899202e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,1.890964813355822e-05,286.08612060546875,294.1499938964844,289.2198181152344,288.53741455078125,291.4056396484375,288.9483947753906,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.033700315630995e-05,5.045128204095306e-11,4.033695222460665e-05,-9.23003608477302e-05,0.0,0.0,0.0,-0.0002272066922159,60.0,0.8350558876991272,-0.0,-1.1092982088456438e-10,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,1.830365022215119e-06,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,1.9274657461210154e-06,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,1.423620460627717e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,1.927463472384261e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,9.143009265244473e-06,286.086181640625,294.1499938964844,289.23321533203125,288.5406494140625,291.40557861328125,288.9485168457031,285.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.950361729541328e-05,2.4393959074942008e-11,1.9503593648551032e-05,-4.462859942577779e-05,0.0,0.0,0.0,-0.0001098581997212,60.0,0.6749033331871033,-0.0,-2.593341166812202e-11,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,1.830365022215119e-06,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,1.9274657461210154e-06,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,1.423620460627717e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,1.927463472384261e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,9.143009265244473e-06,286.086181640625,294.1499938964844,289.23321533203125,288.5406494140625,291.40557861328125,288.9485168457031,285.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.950361729541328e-05,2.4393959074942008e-11,1.9503593648551032e-05,-4.462859942577779e-05,0.0,0.0,0.0,-0.0001098581997212,60.0,0.6749033331871033,-0.0,-2.593341166812202e-11,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,8.456781301902083e-07,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,8.905412869353313e-07,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,6.577511726391094e-07,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,8.905402637537918e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,4.224317308398895e-06,286.086181640625,294.1499938964844,289.2432556152344,288.54248046875,291.40557861328125,288.9485168457031,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.011332622321788e-06,1.127080720420004e-11,9.011321708385369e-06,-2.06198419618886e-05,0.0,0.0,0.0,-5.075820081401616e-05,60.0,0.568435549736023,-0.0,-5.535979660797885e-12,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,8.456781301902083e-07,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,8.905412869353313e-07,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,6.577511726391094e-07,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,8.905402637537918e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,4.224317308398895e-06,286.086181640625,294.1499938964844,289.2432556152344,288.54248046875,291.40557861328125,288.9485168457031,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.011332622321788e-06,1.127080720420004e-11,9.011321708385369e-06,-2.06198419618886e-05,0.0,0.0,0.0,-5.075820081401616e-05,60.0,0.568435549736023,-0.0,-5.535979660797885e-12,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,2.9055036065983586e-07,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,3.05964050539842e-07,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,2.259841380691796e-07,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,3.059637094793289e-07,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,1.451352432013664e-06,286.086181640625,294.1499938964844,289.2469177246094,288.5428466796875,291.40557861328125,288.9485168457031,285.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.0962185064709047e-06,3.872504313745528e-12,3.096214641118422e-06,-7.0846813287062105e-06,0.0,0.0,0.0,-1.7440062947571278e-05,60.0,0.51058030128479,-0.0,-6.534722307542651e-13,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,1.908740330236469e-07,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,2.009998780749811e-07,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,1.4845792861706286e-07,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,2.0099965070130565e-07,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,9.534508080832892e-07,286.086181640625,294.1499938964844,289.2496337890625,288.54278564453125,291.40557861328125,288.9485168457031,285.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.036181513176416e-06,2.546169438483181e-12,2.036179012065986e-06,-4.65772473035031e-06,0.0,0.0,0.0,-1.1468873708508909e-05,60.0,0.4767919182777405,-0.0,-2.8201873887405415e-13,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,2.0393022381881565e-08,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,2.147487165871098e-08,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,1.5861276736472973e-08,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,2.1474846789715243e-08,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,1.0186689536340054e-07,286.086181640625,294.1499938964844,289.2519836425781,288.5414123535156,291.40557861328125,288.9485168457031,285.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.173539286332017e-07,2.718147430226525e-13,2.17353658626962e-07,-4.973185809831193e-07,0.0,0.0,0.0,-1.22428173199296e-06,60.0,0.4149770736694336,-0.0,-3.219196573401489e-15,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,2.0393022381881565e-08,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,2.147487165871098e-08,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,1.5861276736472973e-08,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,2.1474846789715243e-08,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,1.0186689536340054e-07,286.086181640625,294.1499938964844,289.2519836425781,288.5414123535156,291.40557861328125,288.9485168457031,285.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.173539286332017e-07,2.718147430226525e-13,2.17353658626962e-07,-4.973185809831193e-07,0.0,0.0,0.0,-1.22428173199296e-06,60.0,0.4149770736694336,-0.0,-3.219196573401489e-15,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,6.18782891592673e-09,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,6.516092554420538e-09,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,4.81276707375855e-09,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,6.516085448993181e-09,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,3.090934086458219e-08,286.086181640625,294.1499938964844,289.25,288.5382080078125,291.40557861328125,288.9485168457031,285.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.652500417203555e-08,8.307098769717165e-14,6.652492601233463e-08,-1.518385772669717e-07,0.0,0.0,0.0,-3.746390575543046e-07,60.0,0.3747023940086365,-0.0,-2.963881837797288e-16,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,6.18782891592673e-09,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,6.516092554420538e-09,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,4.81276707375855e-09,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,6.516085448993181e-09,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,3.090934086458219e-08,286.086181640625,294.1499938964844,289.25,288.5382080078125,291.40557861328125,288.9485168457031,285.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.652500417203555e-08,8.307098769717165e-14,6.652492601233463e-08,-1.518385772669717e-07,0.0,0.0,0.0,-3.746390575543046e-07,60.0,0.3747023940086365,-0.0,-2.963881837797288e-16,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,2.121197884008552e-09,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,2.233727203204694e-09,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,1.6498242771945115e-09,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,2.233724538669435e-09,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,1.059577225959174e-08,286.086181640625,294.1499938964844,289.244384765625,288.53271484375,291.40557861328125,288.9485168457031,285.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2984393055480723e-08,2.866601744931467e-14,2.2984364633771293e-08,-5.234452515878729e-08,0.0,0.0,0.0,-1.294101821258664e-07,60.0,0.343583196401596,-0.0,-3.4829448851892545e-17,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,2.121197884008552e-09,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,2.233727203204694e-09,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,1.6498242771945115e-09,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,2.233724538669435e-09,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,1.059577225959174e-08,286.086181640625,294.1499938964844,289.244384765625,288.53271484375,291.40557861328125,288.9485168457031,285.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2984393055480723e-08,2.866601744931467e-14,2.2984364633771293e-08,-5.234452515878729e-08,0.0,0.0,0.0,-1.294101821258664e-07,60.0,0.343583196401596,-0.0,-3.4829448851892545e-17,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,6.941032193452652e-10,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,7.30925320269193e-10,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,5.398592684002779e-10,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,7.30924487601925e-10,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,3.467172771109972e-09,286.086181640625,294.1499938964844,289.2362060546875,288.5246887207031,291.40557861328125,288.9485168457031,285.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.523334843995144e-09,9.390994146869171e-15,7.523325074032527e-09,-1.7131064566910936e-08,0.0,0.0,0.0,-4.236062522977591e-08,60.0,0.3164417743682861,-0.0,-3.729343378105019e-18,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,6.941032193452652e-10,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,7.30925320269193e-10,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,5.398592684002779e-10,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,7.30924487601925e-10,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,3.467172771109972e-09,286.086181640625,294.1499938964844,289.2362060546875,288.5246887207031,291.40557861328125,288.9485168457031,285.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.523334843995144e-09,9.390994146869171e-15,7.523325074032527e-09,-1.7131064566910936e-08,0.0,0.0,0.0,-4.236062522977591e-08,60.0,0.3164417743682861,-0.0,-3.729343378105019e-18,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,4.0397676870362886e-10,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,4.2540768130372436e-10,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,3.1420488433298033e-10,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,4.2540720945893895e-10,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,2.0179380388896107e-09,286.086181640625,294.1499938964844,289.231201171875,288.5198059082031,291.40557861328125,288.9485168457031,285.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.3789789572201715e-09,5.472420256611701e-15,4.378973184060442e-09,-9.973417647302084e-09,0.0,0.0,0.0,-2.4665496312081814e-08,60.0,0.3044734001159668,-0.0,-1.2632725062376684e-18,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,2.3204997645631662e-10,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,2.4436019874229937e-10,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,1.8048373906509599e-10,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,2.443599489421189e-10,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,1.1591322346404807e-09,286.0857849121094,294.1499938964844,289.22564697265625,288.51434326171875,291.4056701660156,288.94842529296875,285.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.5127149250181446e-09,3.1461067356576248e-15,2.5127118163936757e-09,-5.723759688436303e-09,0.0,0.0,0.0,-1.4159013517200948e-08,60.0,0.2927250564098358,-0.0,-4.1681884390609664e-19,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,6.882187875145718e-11,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,7.247287492351262e-11,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,5.3528251275913874e-11,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,7.247279165678576e-11,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10992431640625,0.0,0.0,3.4377792279549624e-10,286.0853576660156,294.1499938964844,289.212890625,288.5018615722656,291.40576171875,288.94830322265625,285.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-7.480691066596985e-10,9.451664787540391e-16,7.48068162970128e-10,-1.7020971299075427e-09,0.0,0.0,0.0,-4.20550350099802e-09,60.0,0.2709433138370514,-0.0,-3.666378868091274e-20,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,6.882187875145718e-11,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,7.247287492351262e-11,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,5.3528251275913874e-11,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,7.247279165678576e-11,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10992431640625,0.0,0.0,3.4377792279549624e-10,286.0853576660156,294.1499938964844,289.212890625,288.5018615722656,291.40576171875,288.94830322265625,285.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-7.480691066596985e-10,9.451664787540391e-16,7.48068162970128e-10,-1.7020971299075427e-09,0.0,0.0,0.0,-4.20550350099802e-09,60.0,0.2709433138370514,-0.0,-3.666378868091274e-20,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,2.225837743285997e-11,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,2.3439181151552188e-11,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,1.731211181354997e-11,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,2.3439155130700048e-11,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,1.11184679518761e-10,286.0852355957031,294.1499938964844,289.1981506347656,288.4874267578125,291.4057922363281,288.9482727050781,285.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4308616231039077e-10,3.160082991045558e-16,2.4308585699905905e-10,-5.530126356845241e-10,0.0,0.0,0.0,-1.367880031466484e-09,60.0,0.2519603669643402,-0.0,-3.835052061762704e-21,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,2.225837743285997e-11,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,2.3439181151552188e-11,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,1.731211181354997e-11,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,2.3439155130700048e-11,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,1.11184679518761e-10,286.0852355957031,294.1499938964844,289.1981506347656,288.4874267578125,291.4057922363281,288.9482727050781,285.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4308616231039077e-10,3.160082991045558e-16,2.4308585699905905e-10,-5.530126356845241e-10,0.0,0.0,0.0,-1.367880031466484e-09,60.0,0.2519603669643402,-0.0,-3.835052061762704e-21,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,9.210363374756447e-12,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,9.698971660532239e-12,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,7.163632534390452e-12,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,9.698961252191383e-12,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,4.600745479033108e-11,286.0851745605469,294.1499938964844,289.181640625,288.4712219238281,291.40582275390625,288.9482421875,285.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.461649519426628e-11,1.3224623496829922e-16,9.461636335528212e-11,-2.1836793484553136e-10,0.0,0.0,0.0,-5.384208634495731e-10,60.0,0.2348348200321197,-0.0,-6.566557944674438e-22,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,9.210363374756447e-12,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,9.698971660532239e-12,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,7.163632534390452e-12,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,9.698961252191383e-12,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,4.600745479033108e-11,286.0851745605469,294.1499938964844,289.181640625,288.4712219238281,291.40582275390625,288.9482421875,285.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.461649519426628e-11,1.3224623496829922e-16,9.461636335528212e-11,-2.1836793484553136e-10,0.0,0.0,0.0,-5.384208634495731e-10,60.0,0.2348348200321197,-0.0,-6.566557944674438e-22,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
