time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159180,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,3.070120980358526e-12,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,3.232990698071037e-12,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,2.387877439183339e-12,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,3.2329870117836497e-12,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,1.5335817685202535e-11,286.0851745605469,294.1499938964844,289.1634826660156,288.4534606933594,291.40582275390625,288.9482421875,285.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.487562322268545e-11,2.406510765836236e-17,3.4875598936556784e-11,-7.826196635196679e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2192458510398864,-0.0,-7.296175143477862e-23,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,3.070120980358526e-12,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,3.232990698071037e-12,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,2.387877439183339e-12,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,3.2329870117836497e-12,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,1.5335817685202535e-11,286.0851745605469,294.1499938964844,289.1634826660156,288.4534606933594,291.40582275390625,288.9482421875,285.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.487562322268545e-11,2.406510765836236e-17,3.4875598936556784e-11,-7.826196635196679e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2192458510398864,-0.0,-7.296175143477862e-23,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,2.0467473202390174e-12,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,2.1553271320473577e-12,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,1.5919183289289653e-12,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,2.1553247468025786e-12,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,1.0223879035042847e-11,286.0851745605469,294.1499938964844,289.1539001464844,288.4440612792969,291.40582275390625,288.9482421875,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9165218023697848e-11,3.779837212391277e-17,1.916517985978139e-11,-4.5514148006020605e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.2120959460735321,-0.0,-3.242744648454322e-23,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,1.023373660119509e-12,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,1.0776635660236789e-12,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,7.95959164464483e-13,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,1.0776623734012893e-12,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,5.111939517521424e-12,286.0851745605469,294.1499938964844,289.1439514160156,288.434326171875,291.40582275390625,288.9482421875,285.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.407683258153325e-11,-2.160073395431681e-18,1.4076834316256726e-11,-3.0114310350937146e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.205203115940094,-0.0,-8.106861621135805e-24,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,5.116868300597543e-13,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,5.388317830118394e-13,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,3.9797958223224133e-13,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,5.38831186700645e-13,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,2.555969758760712e-12,286.0851745605469,294.1499938964844,289.1231994628906,288.4139709472656,291.40582275390625,288.9482421875,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.221628680996849e-12,-1.137609502325297e-17,6.221639956699443e-12,-1.3740414188390115e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.191938892006874,-0.0,-2.0267154052839512e-24,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,5.116868300597543e-13,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,5.388317830118394e-13,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,3.9797958223224133e-13,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,5.38831186700645e-13,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,2.555969758760712e-12,286.0851745605469,294.1499938964844,289.1231994628906,288.4139709472656,291.40582275390625,288.9482421875,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.221628680996849e-12,-1.137609502325297e-17,6.221639956699443e-12,-1.3740414188390115e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.191938892006874,-0.0,-2.0267154052839512e-24,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,2.5584341502987733e-13,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,2.694158915059197e-13,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,1.9898979111612074e-13,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,2.694155933503225e-13,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,1.277984879380356e-12,286.0851745605469,294.1499938964844,289.1014099121094,288.39263916015625,291.40582275390625,288.9482421875,285.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.621779525592173e-12,-1.4654240742122057e-17,3.62179427074172e-12,-7.721956754580539e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1797826290130615,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,2.5584341502987733e-13,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,2.694158915059197e-13,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,1.9898979111612074e-13,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,2.694155933503225e-13,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,1.277984879380356e-12,286.0851745605469,294.1499938964844,289.1014099121094,288.39263916015625,291.40582275390625,288.9482421875,285.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.621779525592173e-12,-1.4654240742122057e-17,3.62179427074172e-12,-7.721956754580539e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1797826290130615,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.0851745605469,294.1499938964844,289.0788269042969,288.3705139160156,291.40582275390625,288.9482421875,285.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.6774368272762814e-12,-1.5272652548595277e-17,3.677452006106696e-12,-6.040480182017971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1685828864574432,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.0851745605469,294.1499938964844,289.0788269042969,288.3705139160156,291.40582275390625,288.9482421875,285.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.6774368272762814e-12,-1.5272652548595277e-17,3.677452006106696e-12,-6.040480182017971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1685828864574432,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.0851745605469,294.1499938964844,289.0555725097656,288.3477478027344,291.40582275390625,288.9482421875,285.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6774368272762814e-12,-1.5272652548595277e-17,3.677452006106696e-12,-6.040480182017971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1582548916339874,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.0851745605469,294.1499938964844,289.0555725097656,288.3477478027344,291.40582275390625,288.9482421875,285.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6774368272762814e-12,-1.5272652548595277e-17,3.677452006106696e-12,-6.040480182017971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1582548916339874,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.0851745605469,294.1499938964844,289.0437927246094,288.336181640625,291.40582275390625,288.9482421875,285.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.6774368272762814e-12,-1.5272650894234052e-17,3.677452006106696e-12,-6.040480182017971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1534854769706726,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,-2.5584341502987733e-13,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,-2.694158915059197e-13,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,-1.9898979111612074e-13,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,-2.694155933503225e-13,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,-1.2779847709601388e-12,286.0851745605469,294.1499938964844,289.0318908691406,288.3245544433594,291.40582275390625,288.9482421875,285.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-6.388600152368307e-12,-1.323133126985324e-17,6.3886131627943765e-12,-8.695984037021542e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1488945186138153,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,2.5584341502987733e-13,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,2.694158915059197e-13,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,1.9898979111612074e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,2.694155933503225e-13,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,1.2779847709601388e-12,286.08514404296875,294.1499938964844,289.00799560546875,288.3011169433594,291.40582275390625,288.9482421875,285.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.662755621683838e-13,1.485135291900977e-17,9.662607085986208e-13,-3.384946403034439e-12,0.0,0.0,0.0,0.0,60.0,0.1400791853666305,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,2.5584341502987733e-13,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,2.694158915059197e-13,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,1.9898979111612074e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,2.694155933503225e-13,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,1.2779847709601388e-12,286.08514404296875,294.1499938964844,289.00799560546875,288.3011169433594,291.40582275390625,288.9482421875,285.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.662755621683838e-13,1.485135291900977e-17,9.662607085986208e-13,-3.384946403034439e-12,0.0,0.0,0.0,0.0,60.0,0.1400791853666305,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.9840087890625,288.2776184082031,291.40582275390625,288.9482421875,285.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232939458175324e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.1320510059595108,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.9840087890625,288.2776184082031,291.40582275390625,288.9482421875,285.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232939458175324e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.1320510059595108,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.9601745605469,288.2542724609375,291.40582275390625,288.9482421875,285.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232939458175324e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.124486856162548,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.9601745605469,288.2542724609375,291.40582275390625,288.9482421875,285.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232939458175324e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.124486856162548,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.9366760253906,288.23126220703125,291.40582275390625,288.9482421875,285.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232939458175324e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.1183717250823974,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.9366760253906,288.23126220703125,291.40582275390625,288.9482421875,285.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232939458175324e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.1183717250823974,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,2.5584341502987733e-13,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,2.694158915059197e-13,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,1.9898979111612074e-13,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,2.694155933503225e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,1.2779847709601388e-12,286.08514404296875,294.1499938964844,288.9251403808594,288.2199401855469,291.40582275390625,288.9482421875,285.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-9.662755621683838e-13,1.485135291900977e-17,9.662607085986208e-13,-3.384946403034439e-12,0.0,0.0,0.0,0.0,60.0,0.1148314997553825,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,-2.5584341502987733e-13,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,-2.694158915059197e-13,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,-1.9898979111612074e-13,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,-2.694155933503225e-13,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,-1.2779847709601388e-12,286.08514404296875,294.1499938964844,288.9137268066406,288.208740234375,291.40582275390625,288.9482421875,285.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.7330941289603895e-12,-1.5891062700707268e-17,3.733109741471674e-12,-4.359003175774534e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1113966107368469,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.8914794921875,288.1869506835937,291.40582275390625,288.9482421875,285.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232939458175324e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.1047181338071823,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.8914794921875,288.1869506835937,291.40582275390625,288.9482421875,285.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232939458175324e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.1047181338071823,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.8701477050781,288.16607666015625,291.40582275390625,288.9482421875,285.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232939458175324e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0984584093093872,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.8701477050781,288.16607666015625,291.40582275390625,288.9482421875,285.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232939458175324e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0984584093093872,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.8499450683594,288.1462707519531,291.40582275390625,288.9482421875,285.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232939458175324e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0925601720809936,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.8499450683594,288.1462707519531,291.40582275390625,288.9482421875,285.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232939458175324e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0925601720809936,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.8310241699219,288.12774658203125,291.40582275390625,288.9482421875,285.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232939458175324e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0870019942522049,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.8310241699219,288.12774658203125,291.40582275390625,288.9482421875,285.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232939458175324e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0870019942522049,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.8221435546875,288.1190185546875,291.40582275390625,288.9482421875,285.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232939458175324e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0843927860260009,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,-2.5584341502987733e-13,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,-2.694158915059197e-13,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,-1.9898979111612074e-13,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,-2.694155933503225e-13,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,-1.2779847709601388e-12,286.08514404296875,294.1499938964844,288.8136291503906,288.1106872558594,291.40582275390625,288.9482421875,285.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.7330941289603895e-12,-1.5891064355068496e-17,3.733109741471674e-12,-4.359003175774534e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0818490236997604,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.79791259765625,288.0953063964844,291.40582275390625,288.9482421875,285.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232939458175324e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0768845081329345,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.79791259765625,288.0953063964844,291.40582275390625,288.9482421875,285.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232939458175324e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0768845081329345,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.7840881347656,288.0817565917969,291.40582275390625,288.9482421875,285.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.6774368272762814e-12,-1.5272650894234052e-17,3.677452006106696e-12,-6.040480182017971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0722418874502182,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.7840881347656,288.0817565917969,291.40582275390625,288.9482421875,285.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.6774368272762814e-12,-1.5272650894234052e-17,3.677452006106696e-12,-6.040480182017971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0722418874502182,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.7723388671875,288.0702209472656,291.40582275390625,288.9482421875,285.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6774368272762814e-12,-1.5272649239872826e-17,3.677452006106696e-12,-6.040480182017971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0678779780864715,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.7723388671875,288.0702209472656,291.40582275390625,288.9482421875,285.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6774368272762814e-12,-1.5272649239872826e-17,3.677452006106696e-12,-6.040480182017971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0678779780864715,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,-2.5584341502987733e-13,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,-2.694158915059197e-13,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,-1.9898979111612074e-13,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,-2.694155933503225e-13,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,-1.2779847709601388e-12,286.08514404296875,294.1499938964844,288.7628479003906,288.0609436035156,291.40582275390625,288.9482421875,285.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.7330941289603895e-12,-1.5891062700707268e-17,3.733109741471674e-12,-4.359003175774534e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0637841522693634,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
