time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161640,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,-2.5584341502987733e-13,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,-2.694158915059197e-13,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,-1.9898979111612074e-13,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,-2.694155933503225e-13,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,-1.2779847709601388e-12,286.08514404296875,294.1499938964844,288.7628479003906,288.0609436035156,291.40582275390625,288.9482421875,285.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.7330941289603895e-12,-1.5891062700707268e-17,3.733109741471674e-12,-4.359003175774534e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0637841522693634,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.759033203125,288.05718994140625,291.40582275390625,288.9482421875,285.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0618555434048175,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.7558288574219,288.0540771484375,291.40582275390625,288.9482421875,285.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0599847920238971,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,2.5584341502987733e-13,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,2.694158915059197e-13,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,1.9898979111612074e-13,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,2.694155933503225e-13,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,1.2779847709601388e-12,286.08514404296875,294.1499938964844,288.7514953613281,288.0498352050781,291.40582275390625,288.9482421875,285.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-9.662755621683838e-13,1.4851354573370994e-17,9.662607085986208e-13,-3.384946403034439e-12,0.0,0.0,0.0,0.0,60.0,0.0563306994736194,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,2.5584341502987733e-13,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,2.694158915059197e-13,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,1.9898979111612074e-13,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,2.694155933503225e-13,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,1.2779847709601388e-12,286.08514404296875,294.1499938964844,288.7514953613281,288.0498352050781,291.40582275390625,288.9482421875,285.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-9.662755621683838e-13,1.4851354573370994e-17,9.662607085986208e-13,-3.384946403034439e-12,0.0,0.0,0.0,0.0,60.0,0.0563306994736194,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.75,288.0483703613281,291.40582275390625,288.9482421875,285.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0529197379946708,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.75,288.0483703613281,291.40582275390625,288.9482421875,285.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0529197379946708,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.7506103515625,288.0489501953125,291.40582275390625,288.9482421875,285.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0497256852686405,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.7506103515625,288.0489501953125,291.40582275390625,288.9482421875,285.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0497256852686405,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.75250244140625,288.0508117675781,291.40582275390625,288.9482421875,285.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0467733405530452,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.75250244140625,288.0508117675781,291.40582275390625,288.9482421875,285.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0467733405530452,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,-2.5584341502987733e-13,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,-2.694158915059197e-13,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,-1.9898979111612074e-13,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,-2.694155933503225e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,-1.2779847709601388e-12,286.08514404296875,294.1499938964844,288.75396728515625,288.05224609375,291.40582275390625,288.9482421875,285.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.7330941289603895e-12,-1.5891062700707268e-17,3.733109741471674e-12,-4.359003175774534e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0453970097005367,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.7558288574219,288.0540466308594,291.40582275390625,288.9482421875,285.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.044046401977539,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.7606811523437,288.0588073730469,291.40582275390625,288.9482421875,285.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0414197035133838,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.7606811523437,288.0588073730469,291.40582275390625,288.9482421875,285.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0414197035133838,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.7672119140625,288.0652160644531,291.40582275390625,288.9482421875,285.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0389584638178348,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.7672119140625,288.0652160644531,291.40582275390625,288.9482421875,285.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0389584638178348,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.7713317871094,288.0692443847656,291.40582275390625,288.9482421875,285.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0377606078982353,-0.0,-1.6096519394502192e-34,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.77557373046875,288.0733947753906,291.40582275390625,288.9482421875,285.2065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0366550013422966,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.78582763671875,288.0834655761719,291.40582275390625,288.9482421875,285.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0344692803919315,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.78582763671875,288.0834655761719,291.40582275390625,288.9482421875,285.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0344692803919315,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.791748046875,288.0892639160156,291.40582275390625,288.9482421875,285.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0334491319954395,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.7981872558594,288.0955505371094,291.40582275390625,288.9482421875,285.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0324536077678203,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,-2.5584341502987733e-13,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,-2.694158915059197e-13,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,-1.9898979111612074e-13,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,-2.694155933503225e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,-1.2779847709601388e-12,286.08514404296875,294.1499938964844,288.8127136230469,288.1097717285156,291.40582275390625,288.9482421875,285.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.7330941289603895e-12,-1.5891062700707268e-17,3.733109741471674e-12,-4.359003175774534e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0304990354925394,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,-2.5584341502987733e-13,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,-2.694158915059197e-13,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,-1.9898979111612074e-13,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,-2.694155933503225e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,-1.2779847709601388e-12,286.08514404296875,294.1499938964844,288.8127136230469,288.1097717285156,291.40582275390625,288.9482421875,285.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.7330941289603895e-12,-1.5891062700707268e-17,3.733109741471674e-12,-4.359003175774534e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0304990354925394,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.8295288085937,288.12628173828125,291.40582275390625,288.9482421875,285.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.028672482818365,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.8295288085937,288.12628173828125,291.40582275390625,288.9482421875,285.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.028672482818365,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.84881591796875,288.1451721191406,291.40582275390625,288.9482421875,285.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0269559808075428,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.84881591796875,288.1451721191406,291.40582275390625,288.9482421875,285.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0269559808075428,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.8706970214844,288.1665954589844,291.40582275390625,288.9482421875,285.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0253414958715438,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.8706970214844,288.1665954589844,291.40582275390625,288.9482421875,285.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0253414958715438,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,2.5584341502987733e-13,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,2.694158915059197e-13,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,1.9898979111612074e-13,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,2.694155933503225e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,1.2779847709601388e-12,286.08514404296875,294.1499938964844,288.88262939453125,288.17828369140625,291.40582275390625,288.9482421875,285.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-9.662755621683838e-13,1.485135291900977e-17,9.662607085986208e-13,-3.384946403034439e-12,0.0,0.0,0.0,0.0,60.0,0.0245904754847288,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.8952331542969,288.1906433105469,291.40582275390625,288.9482421875,285.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.6774368272762814e-12,-1.5272649239872826e-17,3.677452006106696e-12,-6.040480182017971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0238538812845945,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.9226379394531,288.2174987792969,291.40582275390625,288.9482421875,285.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0224153399467468,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.9226379394531,288.2174987792969,291.40582275390625,288.9482421875,285.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0224153399467468,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.9529724121094,288.2472229003906,291.40582275390625,288.9482421875,285.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0210647974163293,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.9529724121094,288.2472229003906,291.40582275390625,288.9482421875,285.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0210647974163293,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.97265625,288.2664794921875,291.40582275390625,288.9482421875,285.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.020304337143898,-0.0,-2.2472958654001448e-34,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,288.9864196777344,288.27996826171875,291.40582275390625,288.9482421875,285.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.423294111253655e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0197974052280187,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,2.5584341502987733e-13,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,2.694158915059197e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,1.9898979111612074e-13,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,2.694155933503225e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,1.2779847709601388e-12,286.08514404296875,294.1499938964844,289.0230407714844,288.3158569335937,291.40582275390625,288.9482421875,285.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.662755621683838e-13,1.4851354573370994e-17,9.662607085986208e-13,-3.384946403034439e-12,0.0,0.0,0.0,0.0,60.0,0.0186049062758684,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,2.5584341502987733e-13,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,2.694158915059197e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,1.9898979111612074e-13,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,2.694155933503225e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,1.2779847709601388e-12,286.08514404296875,294.1499938964844,289.0230407714844,288.3158569335937,291.40582275390625,288.9482421875,285.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.662755621683838e-13,1.4851354573370994e-17,9.662607085986208e-13,-3.384946403034439e-12,0.0,0.0,0.0,0.0,60.0,0.0186049062758684,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,289.0426025390625,288.33502197265625,291.40582275390625,288.9482421875,285.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6774368272762814e-12,-1.52726475855116e-17,3.677452006106696e-12,-6.040480182017971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0180498510599136,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
