time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164160,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,289.0630187988281,288.35504150390625,291.40582275390625,288.9482421875,285.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6774368272762814e-12,-1.52726475855116e-17,3.677452006106696e-12,-6.040480182017971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0175024401396513,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,289.1064758300781,288.3976135253906,291.40582275390625,288.9482421875,285.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232942766897778e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0164446774870157,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,289.1064758300781,288.3976135253906,291.40582275390625,288.9482421875,285.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232942766897778e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0164446774870157,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,289.1535339355469,288.4436950683594,291.40582275390625,288.9482421875,285.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232942766897778e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0154499905183911,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,289.1535339355469,288.4436950683594,291.40582275390625,288.9482421875,285.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232942766897778e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0154499905183911,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,289.2043151855469,288.4934387207031,291.40582275390625,288.9482421875,285.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232942766897778e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0145162874832749,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,289.2043151855469,288.4934387207031,291.40582275390625,288.9482421875,285.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232942766897778e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0145162874832749,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,2.5584341502987733e-13,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,2.694158915059197e-13,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,1.9898979111612074e-13,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,2.694155933503225e-13,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,1.2779847709601388e-12,286.08514404296875,294.1499938964844,289.2589111328125,288.5469665527344,291.40582275390625,288.9482421875,285.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.662755621683838e-13,1.485135622773222e-17,9.662607085986208e-13,-3.384946403034439e-12,0.0,0.0,0.0,0.0,60.0,0.0136390766128897,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,2.5584341502987733e-13,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,2.694158915059197e-13,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,1.9898979111612074e-13,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,2.694155933503225e-13,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,1.2779847709601388e-12,286.08514404296875,294.1499938964844,289.2589111328125,288.5469665527344,291.40582275390625,288.9482421875,285.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.662755621683838e-13,1.485135622773222e-17,9.662607085986208e-13,-3.384946403034439e-12,0.0,0.0,0.0,0.0,60.0,0.0136390766128897,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,289.2877197265625,288.5751647949219,291.40582275390625,288.9482421875,285.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.6774368272762814e-12,-1.52726475855116e-17,3.677452006106696e-12,-6.040480182017971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0132326213642954,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,2.5584341502987733e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,2.694158915059197e-13,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,1.9898979111612074e-13,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,2.694155933503225e-13,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,1.2779847709601388e-12,286.08514404296875,294.1499938964844,289.3175354003906,288.6043701171875,291.40582275390625,288.9482421875,285.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.662755621683838e-13,1.485135622773222e-17,9.662607085986208e-13,-3.384946403034439e-12,0.0,0.0,0.0,0.0,60.0,0.0128296231850981,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,289.3802490234375,288.6658020019531,291.40582275390625,288.9482421875,285.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6774368272762814e-12,-1.52726475855116e-17,3.677452006106696e-12,-6.040480182017971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0120470132678747,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,289.3802490234375,288.6658020019531,291.40582275390625,288.9482421875,285.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6774368272762814e-12,-1.52726475855116e-17,3.677452006106696e-12,-6.040480182017971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0120470132678747,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,289.4472045898437,288.7314147949219,291.40582275390625,288.9482421875,285.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.6774368272762814e-12,-1.5272645931150376e-17,3.677452006106696e-12,-6.040480182017971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0113232424482703,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,289.4472045898437,288.7314147949219,291.40582275390625,288.9482421875,285.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.6774368272762814e-12,-1.5272645931150376e-17,3.677452006106696e-12,-6.040480182017971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0113232424482703,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,289.4952087402344,288.7784423828125,291.40582275390625,288.9482421875,285.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232942766897778e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0108552621677517,-0.0,-8.453147476543558e-35,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,289.5185241699219,288.80126953125,291.40582275390625,288.9482421875,285.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232942766897778e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0106350509449839,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,289.5943298339844,288.87554931640625,291.40582275390625,288.9482421875,285.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232942766897778e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0099900569766759,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,289.5943298339844,288.87554931640625,291.40582275390625,288.9482421875,285.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219327554322757e-12,1.4232942766897778e-17,1.0219184439635989e-12,-1.703469830471871e-12,0.0,0.0,0.0,0.0,60.0,0.0099900569766759,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,289.63397216796875,288.9143981933594,291.40582275390625,288.9482421875,285.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.6774368272762814e-12,-1.5272645931150376e-17,3.677452006106696e-12,-6.040480182017971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0096976133063435,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,2.5584341502987733e-13,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,2.694158915059197e-13,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,1.9898979111612074e-13,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,2.694155933503225e-13,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,1.2779847709601388e-12,286.08514404296875,294.1499938964844,289.6747741699219,288.954345703125,291.40582275390625,288.9482421875,285.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.621779525592173e-12,-1.4654234124677157e-17,3.62179427074172e-12,-7.721956754580539e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0093999980017542,-0.0,-5.066788513209878e-25,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,289.75994873046875,289.0378112792969,291.40582275390625,288.9482421875,285.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.6774368272762814e-12,-1.5272645931150376e-17,3.677452006106696e-12,-6.040480182017971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0088224168866872,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0,286.08514404296875,294.1499938964844,289.75994873046875,289.0378112792969,291.40582275390625,288.9482421875,285.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.6774368272762814e-12,-1.5272645931150376e-17,3.677452006106696e-12,-6.040480182017971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0088224168866872,-0.0,-0.0,0.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.050000000745058,2.5584341502987733e-13,298.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.050000000745058,2.694158915059197e-13,298.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.050000000745058,1.9898979111612074e-13,298.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.050000000745058,2.694155933503225e-13,298.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.050000000745058,1.2779847709601388e-12,286.08514404296875,290.2820129394531,289.8500061035156,289.12603759765625,291.40582275390625,288.9482421875,285.2106018066406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-9.662755621683838e-13,1.4851357882093444e-17,9.662607085986208e-13,-3.384946403034439e-12,0.0,0.0,0.0,0.0,60.0,0.0082908747717738,-0.0,-5.066788513209878e-25,1.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.050000000745058,2.5584341502987733e-13,298.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.050000000745058,2.694158915059197e-13,298.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.050000000745058,1.9898979111612074e-13,298.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.050000000745058,2.694155933503225e-13,298.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.050000000745058,1.2779847709601388e-12,286.08514404296875,290.2820129394531,289.8500061035156,289.12603759765625,291.40582275390625,288.9482421875,285.2106018066406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-9.662755621683838e-13,1.4851357882093444e-17,9.662607085986208e-13,-3.384946403034439e-12,0.0,0.0,0.0,0.0,60.0,0.0082908747717738,-0.0,-5.066788513209878e-25,1.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.6326065063476562,0.050000000745058,0.0406951829791069,298.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.6326065063476562,0.050000000745058,0.0428540036082267,298.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933166503906,0.6326065063476562,0.050000000745058,0.0316518247127532,298.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.6326065063476562,0.050000000745058,0.0428539924323558,298.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.6326065063476562,0.050000000745058,0.2032806724309921,285.4008483886719,290.22418212890625,289.8966369628906,289.1712646484375,295.4633178710937,296.5777282714844,285.3882751464844,1.0,0.1097007393836975,0.0814837962388992,0.0814837962388992,1.0,1.0,-0.4336800873279571,0.0004391765105538,0.4332408905029297,-0.1317744255065918,0.0,0.0,0.0,10.22844696044922,60.0,1326.7703857421875,0.0,12.23564910888672,1.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93609619140625,0.6314362287521362,0.050000000745058,0.0452488325536251,298.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93609619140625,0.6314362287521362,0.050000000745058,0.0476492010056972,298.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.936279296875,0.6314362287521362,0.050000000745058,0.0351935364305973,298.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360046386719,0.6314362287521362,0.050000000745058,0.0476492010056972,298.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93603515625,0.6314362287521362,0.050000000745058,0.2260272800922393,286.0237121582031,290.1654663085937,289.9440002441406,289.2161865234375,295.9801330566406,298.47900390625,286.7315673828125,1.0,0.1210859343409538,0.1629675924777984,0.1629675924777984,1.0,1.0,-0.4821255207061767,0.0165137499570846,0.4656117856502533,-0.1274796575307846,0.0,0.0,0.0,12.49975299835205,60.0,2687.20458984375,0.0,16.683462142944336,1.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2889404296875,0.5709350109100342,0.050000000745058,0.0456812307238578,298.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2889404296875,0.5709350109100342,0.050000000745058,0.0481045357882976,298.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2889404296875,0.5709350109100342,0.050000000745058,0.0355298481881618,298.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2889404296875,0.5709350109100342,0.050000000745058,0.0481045357882976,298.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2889404296875,0.5709350109100342,0.050000000745058,0.2281872034072876,288.38482666015625,290.04547119140625,290.0407409667969,289.30523681640625,296.0175476074219,298.565673828125,288.8145446777344,1.0,0.1405854970216751,0.3259351849555969,0.3259351849555969,1.0,1.0,-0.4867426455020904,0.0614131912589073,0.4253294467926025,-0.0839009806513786,0.0,0.0,0.0,20.02874183654785,60.0,2624.772705078125,0.0,23.18538856506348,1.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2889404296875,0.5709350109100342,0.050000000745058,0.0456812307238578,298.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2889404296875,0.5709350109100342,0.050000000745058,0.0481045357882976,298.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2889404296875,0.5709350109100342,0.050000000745058,0.0355298481881618,298.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2889404296875,0.5709350109100342,0.050000000745058,0.0481045357882976,298.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2889404296875,0.5709350109100342,0.050000000745058,0.2281872034072876,288.38482666015625,290.04547119140625,290.0407409667969,289.30523681640625,296.0175476074219,298.565673828125,288.8145446777344,1.0,0.1405854970216751,0.3259351849555969,0.3259351849555969,1.0,1.0,-0.4867426455020904,0.0614131912589073,0.4253294467926025,-0.0839009806513786,0.0,0.0,0.0,20.02874183654785,60.0,2624.772705078125,0.0,23.18538856506348,1.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.111083984375,0.5491988658905029,0.050000000745058,0.0458182208240032,298.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.111083984375,0.5491988658905029,0.050000000745058,0.0482487939298152,298.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.111083984375,0.5491988658905029,0.050000000745058,0.0356363952159881,298.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.111083984375,0.5491988658905029,0.050000000745058,0.0482487939298152,298.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.111083984375,0.5491988658905029,0.050000000745058,0.2288715094327926,289.1883850097656,289.9842529296875,290.0901184082031,289.3493347167969,296.0579833984375,298.604736328125,289.5626220703125,1.0,0.1489727050065994,0.4074189662933349,0.4074189662933349,1.0,1.0,-0.4882030785083771,0.0994843915104866,0.3887186646461487,-0.0463580526411533,0.0,0.0,0.0,23.700868606567383,60.0,2392.281494140625,0.0,26.33149528503418,1.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.83819580078125,0.5324316620826721,0.050000000745058,0.0459494479000568,298.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83819580078125,0.5324316620826721,0.050000000745058,0.0483869835734367,298.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83819580078125,0.5324316620826721,0.050000000745058,0.0357384607195854,298.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.83819580078125,0.5324316620826721,0.050000000745058,0.0483869835734367,298.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.83819580078125,0.5324316620826721,0.050000000745058,0.22952701151371,289.907958984375,289.9222717285156,290.1401062011719,289.3931884765625,296.0138854980469,298.6070556640625,290.252197265625,1.0,0.156519129872322,0.525935173034668,0.525935173034668,0.9985361099243164,1.0,-0.4896008372306824,0.1549710035324096,0.3346298336982727,0.0085454620420932,0.0,0.0,0.0,27.21699523925781,60.0,2158.6904296875,0.0,29.355642318725582,1.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5096740722656,0.5193278789520264,0.050000000745058,0.0460756719112396,298.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5096740722656,0.5193278789520264,0.050000000745058,0.0485199019312858,298.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5096740722656,0.5193278789520264,0.050000000745058,0.0358366332948207,298.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5096740722656,0.5193278789520264,0.050000000745058,0.0485199019312858,298.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5096740722656,0.5193278789520264,0.050000000745058,0.2301575243473053,290.57147216796875,289.85809326171875,290.1918640136719,289.43768310546875,295.397216796875,298.5733642578125,290.8625183105469,1.0,0.1634232848882675,0.6471121907234192,0.6471121907234192,0.9970393776893616,1.0,-0.4909457266330719,0.1920924633741378,0.2988532483577728,0.0451807156205177,0.0,0.0,0.0,30.59711265563965,60.0,1813.996337890625,-0.0,32.284202575683594,1.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.5096334218978882,0.050000000745058,0.0461882911622524,298.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.5096334218978882,0.050000000745058,0.048638492822647,298.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.5096334218978882,0.050000000745058,0.0359242260456085,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.5096334218978882,0.050000000745058,0.048638492822647,298.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.5096334218978882,0.050000000745058,0.2307200729846954,291.0928649902344,289.7960510253906,290.24188232421875,289.47998046875,295.0731811523437,298.533447265625,291.32440185546875,1.0,0.169330209493637,0.762967586517334,0.762967586517334,0.9956083297729492,1.0,-0.4921448230743408,0.2072171866893768,0.2849276661872864,0.059951901435852,0.0,0.0,0.0,33.61051177978516,60.0,1498.4495849609375,-0.0,34.913944244384766,1.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5586242675781,0.5006479620933533,0.050000000745058,0.0463119708001613,298.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5586242675781,0.5006479620933533,0.050000000745058,0.0487687364220619,298.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5586242675781,0.5006479620933533,0.050000000745058,0.0360204204916954,298.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5586242675781,0.5006479620933533,0.050000000745058,0.0487687364220619,298.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5586242675781,0.5006479620933533,0.050000000745058,0.2313378900289535,291.5993347167969,289.7208557128906,290.30255126953125,289.5303039550781,294.9501342773437,298.4989318847656,291.7976989746094,1.0,0.1755722016096115,0.901788055896759,0.901788055896759,0.9938936233520508,1.0,-0.4934636354446411,0.2138970643281936,0.2795665562152862,0.0662829577922821,0.0,0.0,0.0,36.91864013671875,60.0,1230.971923828125,-0.0,37.81846237182617,1.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8833923339844,0.4955206215381622,0.050000000745058,0.0463920943439006,298.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8833923339844,0.4955206215381622,0.050000000745058,0.0488531105220317,298.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8833923339844,0.4955206215381622,0.050000000745058,0.0360827408730983,298.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8833923339844,0.4955206215381622,0.050000000745058,0.0488531105220317,298.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8833923339844,0.4955206215381622,0.050000000745058,0.2317381203174591,291.9208374023437,289.6670227050781,290.345947265625,289.565673828125,294.9256896972656,298.4822692871094,292.1053771972656,1.0,0.1794908046722412,1.0,1.0,0.992539882659912,1.0,-0.4943174123764038,0.2158745229244232,0.2784428894519806,0.0680460184812545,0.0,0.0,0.0,39.06145095825195,60.0,1091.739990234375,-0.0,39.70862579345703,1.0,281.9207458496094,283.9242553710937,293.6449890136719,295.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.2475057707560466e-21,2.623752885378024e-21,2.623752885378024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6907653808594,0.4879019260406494,0.050000000745058,0.0465233325958251,298.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6907653808594,0.4879019260406494,0.050000000745058,0.0489913076162338,298.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6907653808594,0.4879019260406494,0.050000000745058,0.0361848138272762,298.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6907653808594,0.4879019260406494,0.050000000745058,0.0489913076162338,298.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6907653808594,0.4879019260406494,0.050000000745058,0.2323936820030212,289.3530578613281,289.5673217773437,290.42633056640625,289.6299743652344,294.7525634765625,298.4594116210937,287.4328308105469,1.0,0.1857258826494217,1.0,1.0,0.6909056901931763,1.0,-0.4957158267498016,0.2330747693777084,0.262641042470932,0.0848325416445732,0.4300455451011657,0.4300455451011657,0.0,42.572998046875,60.0,10171.046875,-0.0,42.82311630249024,1.0,282.3788757324219,287.3275146484375,294.9024658203125,296.0213928222656,293.1499938964844,293.1499938964844,283.1499938964844,2038.39697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348435640335083,1.0,0.0,0.0,0.8421813249588013,0.8421834111213684,5.0563173203954654e-08,4.260069370269775,4.260059833526611,9.835799573920667e-06,0.0,0.0,-0.0,4973.63037109375,0.0,19.323820114135746,1894.6312255859373,0.0,191.9485626220703,0.2176723033189773,1.0,0.0,3.0,1.0,0.0
18166320,298.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99737548828125,0.485852986574173,0.050000000745058,0.0465605594217777,298.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99737548828125,0.485852986574173,0.050000000745058,0.0490305125713348,298.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99737548828125,0.485852986574173,0.050000000745058,0.0362137705087661,298.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.99737548828125,0.485852986574173,0.050000000745058,0.0490305125713348,298.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99737548828125,0.485852986574173,0.050000000745058,0.2325796484947204,287.6703186035156,289.1657409667969,290.45196533203125,289.650146484375,294.4997863769531,298.44854736328125,286.57501220703125,1.0,0.1874634474515915,1.0,1.0,0.5956083536148071,1.0,-0.4961124658584595,0.2552052140235901,0.2409072816371917,0.1067684888839721,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57144165039063,48.0,4465.79931640625,-0.0,43.71442031860352,1.0,282.4737548828125,286.2458801269531,294.70098876953125,295.6446533203125,293.1499938964844,293.1499938964844,283.1499938964844,14399.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314241111278534,1.0,0.0,0.0,0.1952985674142837,0.196933165192604,3.956931227122595e-09,4.264793395996094,4.26478385925293,9.795576261240058e-06,0.0,0.0,-0.0,982.2324829101562,0.0,6.210760593414307,1895.282958984375,0.0,335.0069580078125,0.2006315737962722,1.0,0.0,3.0,1.0,0.0
18166380,298.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115783691406,0.4836763143539428,0.050000000745058,0.0466006472706794,298.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115783691406,0.4836763143539428,0.050000000745058,0.0490727238357067,298.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115783691406,0.4836763143539428,0.050000000745058,0.036244947463274,298.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115783691406,0.4836763143539428,0.050000000745058,0.0490727238357067,298.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115783691406,0.4836763143539428,0.050000000745058,0.2327798753976822,287.2615966796875,288.68365478515625,290.5599365234375,289.7334289550781,291.3892822265625,298.3972473144531,287.53814697265625,1.0,0.1889366656541824,1.0,1.0,0.1985361129045486,1.0,-0.4965400695800781,0.4606649875640869,0.0358750708401203,0.3111936748027801,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67229461669922,36.0,2379.498046875,-0.0,44.72933197021485,1.0,282.5003662109375,286.33111572265625,292.8704528808594,293.3277282714844,293.1499938964844,293.1499938964844,283.1499938964844,16107.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507096111774444,1.0,0.0,0.0,1.4424463188333904e-05,0.3608800768852234,2.735329324154989e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.614421439124271e-05,0.0,12.258285522460938,1895.43701171875,0.0,376.5152893066406,0.2165924161672592,1.0,0.0,3.0,1.0,0.0
