time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166440,298.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115783691406,0.4836763143539428,0.050000000745058,0.0466006472706794,298.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115783691406,0.4836763143539428,0.050000000745058,0.0490727238357067,298.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115783691406,0.4836763143539428,0.050000000745058,0.036244947463274,298.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115783691406,0.4836763143539428,0.050000000745058,0.0490727238357067,298.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115783691406,0.4836763143539428,0.050000000745058,0.2327798753976822,287.2615966796875,288.68365478515625,290.5599365234375,289.7334289550781,291.3892822265625,298.3972473144531,287.53814697265625,1.0,0.1889366656541824,1.0,1.0,0.1985361129045486,1.0,-0.4965400695800781,0.4606649875640869,0.0358750708401203,0.3111936748027801,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67229461669922,36.0,2379.498046875,-0.0,44.72933197021485,1.0,282.5003662109375,286.33111572265625,292.8704528808594,293.3277282714844,293.1499938964844,293.1499938964844,283.1499938964844,16107.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507096111774444,1.0,0.0,0.0,1.4424463188333904e-05,0.3608800768852234,2.735329324154989e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.614421439124271e-05,0.0,12.258285522460938,1895.43701171875,0.0,376.5152893066406,0.2165924161672592,1.0,0.0,3.0,1.0,0.0
18166500,298.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.72637939453125,0.4849122166633606,0.050000000745058,0.0465778186917305,298.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.72637939453125,0.4849122166633606,0.050000000745058,0.0490486845374107,298.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.72637939453125,0.4849122166633606,0.050000000745058,0.0362271927297115,298.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.72637939453125,0.4849122166633606,0.050000000745058,0.0490486845374107,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.72637939453125,0.4849122166633606,0.050000000745058,0.2326658517122268,287.7739562988281,288.6268615722656,290.61456298828125,289.7746276855469,290.64654541015625,298.3781433105469,287.9970703125,1.0,0.1877488940954208,1.0,1.0,0.0,1.0,-0.4962970018386841,0.4962953329086303,1.653851199989731e-06,0.34671351313591,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06746292114258,36.0,1800.4193115234375,-0.0,44.19700241088867,1.0,282.5003356933594,286.33111572265625,292.3095092773437,292.6098327636719,293.1499938964844,293.1499938964844,283.1499938964844,16562.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716104626655578,1.0,0.0,0.0,1.470582174079027e-05,0.4147455096244812,2.7886593316657493e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.551551708369516e-05,0.0,14.600835800170898,1895.4371337890625,0.0,228.26486206054688,0.2222202122211456,1.0,0.0,3.0,1.0,0.0
18166560,298.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16217041015625,0.4873795807361603,0.050000000745058,0.0465327464044094,298.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.16217041015625,0.4873795807361603,0.050000000745058,0.0490012243390083,298.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16217041015625,0.4873795807361603,0.050000000745058,0.036192137748003,298.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16217041015625,0.4873795807361603,0.050000000745058,0.0490012243390083,298.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.16217041015625,0.4873795807361603,0.050000000745058,0.232440710067749,288.2029113769531,288.2215881347656,290.6695861816406,289.81549072265625,290.9342346191406,298.3636169433594,288.40338134765625,1.0,0.1854807287454605,1.0,1.0,0.1996344327926635,1.0,-0.4958050549030304,0.4665806293487549,0.0292244255542755,0.3172475695610046,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85745620727539,25.0,1455.6195068359375,-0.0,43.1143684387207,1.0,282.5002746582031,286.3310852050781,292.0037841796875,292.15777587890625,293.1499938964844,293.1499938964844,283.1499938964844,16938.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2702451646327972,1.0,0.0,0.0,1.5042751329019666e-05,0.4489815831184387,2.85255136569032e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5173448850400746e-05,0.0,16.248855590820312,1895.4371337890625,0.0,0.0,0.2263568043708801,1.0,0.0,3.0,1.0,0.0
18166620,298.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7543640136719,0.5010974407196045,0.050000000745058,0.0463051237165927,298.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7543640136719,0.5010974407196045,0.050000000745058,0.0487615242600441,298.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8382873535156,0.7287784218788147,0.1801473796367645,0.1008771359920501,298.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7543640136719,0.5010974407196045,0.050000000745058,0.0487615242600441,298.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7543640136719,0.5010974407196045,0.050000000745058,0.2313036769628524,288.8065490722656,288.1465759277344,290.7493896484375,289.8737487792969,293.0668640136719,298.3487243652344,289.02984619140625,1.0,0.1817500591278076,1.0,1.0,0.4866886436939239,1.0,-0.5710979104042053,0.3660014867782593,0.2050964087247848,0.1997726410627365,5.551115123125783e-17,5.551115123125783e-17,0.0,37.34878921508789,25.0,1468.3011474609375,-0.0,46.89715194702149,1.0,282.50018310546875,286.3310852050781,291.8614807128906,291.9267272949219,293.1499938964844,293.1499938964844,283.1499938964844,17345.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1205508932471275,1.0,0.0,0.0,1.5404506484628655e-05,0.4765012860298157,2.921151005547823e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.501564060570672e-05,0.0,17.731151580810547,1895.4371337890625,0.0,0.0,0.2302890121936798,1.0,0.0,3.0,1.0,0.0
18166680,298.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.04803466796875,0.5069127082824707,0.050000000745058,0.0462232753634452,298.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.04803466796875,0.5069127082824707,0.050000000745058,0.0486753359436988,298.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1746520996094,0.7836974263191223,0.1796729862689972,0.1220529004931449,298.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.04803466796875,0.5069127082824707,0.050000000745058,0.0486753359436988,298.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.04803466796875,0.5069127082824707,0.050000000745058,0.2308948338031768,289.12060546875,287.7801513671875,290.78076171875,289.8963317871094,294.0697631835937,298.3243408203125,289.3775634765625,1.0,0.180145651102066,1.0,1.0,0.5989032983779907,1.0,-0.5958348512649536,0.3140459060668945,0.2817889153957367,0.1432289183139801,5.551115123125783e-17,5.551115123125783e-17,0.0,35.36753463745117,25.0,1697.696044921875,-0.0,47.87364959716797,1.0,282.5001525878906,286.3310852050781,291.7963256835937,291.8585510253906,293.1499938964844,293.1499938964844,283.1499938964844,17465.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0523221567273139,1.0,0.0,0.0,1.5511233868892305e-05,0.4828667044639587,2.941389536451067e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.494327756925486e-05,0.0,18.10846328735352,1895.4371337890625,0.0,0.0,0.2313397973775863,1.0,0.0,3.0,1.0,0.0
18166740,298.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4914855957031,0.5332120060920715,0.1573146134614944,0.0459420084953308,298.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0541381835937,0.7670090794563293,0.1605065464973449,0.1354150921106338,298.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9634094238281,0.8303830623626709,0.1811408996582031,0.1270199120044708,298.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4914855957031,0.5332120060920715,0.050000000745058,0.048379149287939,298.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4914855957031,0.5332120060920715,0.050000000745058,0.2294898480176925,288.15234375,287.7010498046875,290.8749084472656,289.96307373046875,295.0097351074219,298.243896484375,287.21807861328125,1.0,0.178480327129364,1.0,1.0,0.9332927465438844,1.0,-0.7034960389137268,0.30604088306427,0.3974551856517792,0.1144737750291824,0.1109262630343437,0.1109262630343437,0.0,28.81485176086425,25.0,9880.2861328125,-0.0,54.25473403930664,1.0,282.8372497558594,287.02410888671875,292.4654846191406,293.1546936035156,293.1499938964844,293.1499938964844,283.1499938964844,17461.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7507616281509399,0.7827972769737244,3.760950306741506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.75,0.0,40.06618881225586,1895.4371337890625,0.0,0.0,0.2688311338424682,1.0,0.0,3.0,1.0,0.0
18166800,298.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6184997558594,0.6737809777259827,0.1583801805973053,0.0809052810072898,298.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3033142089844,0.8074802160263062,0.1594326496124267,0.1462996155023574,298.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2675476074219,0.8500562310218811,0.1810385733842849,0.1271037459373474,298.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7606506347656,0.5490496754646301,0.050000000745058,0.0482490211725235,298.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7606506347656,0.5490496754646301,0.1477039754390716,0.2288725823163986,287.3897705078125,287.35992431640625,290.8933410644531,289.9759521484375,295.0365905761719,298.2238464355469,287.0418701171875,1.0,0.1789592951536178,1.0,1.0,0.9981108903884888,1.0,-0.7576591372489929,0.3273321092128753,0.4303270280361175,0.1249021142721176,5.551115123125783e-17,5.551115123125783e-17,0.0,26.028703689575195,43.0,5349.96728515625,-0.0,58.246681213378906,1.0,282.8595886230469,286.7101745605469,292.7015380859375,293.13262939453125,293.1499938964844,293.1499938964844,283.1499938964844,22527.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2297123521566391,0.2945120930671692,4.7024406590878714e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1423.204345703125,0.0,14.389684677124023,1895.4371337890625,0.0,0.0,0.2498145252466201,1.0,0.0,3.0,1.0,0.0
18166860,298.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.46148681640625,0.8862274885177612,0.1568296402692794,0.0964928045868873,298.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46148681640625,0.8862274885177612,0.1629842519760131,0.1016115695238113,298.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4615173339844,0.8862274885177612,0.1960287094116211,0.0750499591231346,297.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3864440917969,0.97760272026062,0.1423555016517639,0.1335382312536239,297.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4615173339844,0.8862274885177612,0.1489871889352798,0.4820015430450439,287.357421875,286.9615478515625,291.0069885253906,290.0542297363281,295.02008056640625,298.1865234375,286.9619140625,1.0,0.1952287256717682,1.0,1.0,0.8250758051872253,1.0,-1.066486120223999,0.4703470766544342,0.5961390137672424,0.210965096950531,0.2277330160140991,0.2277330160140991,0.0,14.374292373657228,63.0,12537.154296875,-0.0,94.91820526123048,1.0,283.0068054199219,286.4823303222656,293.34698486328125,294.0399169921875,293.1499938964844,293.1499938964844,283.1499938964844,15695.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.039946049451828,1.0,0.0,0.0,0.962226629257202,0.9796873927116394,6.178004241519376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.51806640625,0.0,55.41067123413086,1895.4371337890625,0.0,0.0,0.2910610437393188,1.0,0.0,3.0,1.0,0.0
18166920,298.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.46148681640625,0.8862274885177612,0.1568296402692794,0.0964928045868873,298.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46148681640625,0.8862274885177612,0.1629842519760131,0.1016115695238113,298.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4615173339844,0.8862274885177612,0.1960287094116211,0.0750499591231346,297.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3864440917969,0.97760272026062,0.1423555016517639,0.1335382312536239,297.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4615173339844,0.8862274885177612,0.1489871889352798,0.4820015430450439,287.357421875,286.9615478515625,291.0069885253906,290.0542297363281,295.02008056640625,298.1865234375,286.9619140625,1.0,0.1952287256717682,1.0,1.0,0.8250758051872253,1.0,-1.066486120223999,0.4703470766544342,0.5961390137672424,0.210965096950531,0.2277330160140991,0.2277330160140991,0.0,14.374292373657228,63.0,12537.154296875,-0.0,94.91820526123048,1.0,283.0068054199219,286.4823303222656,293.34698486328125,294.0399169921875,293.1499938964844,293.1499938964844,283.1499938964844,15695.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.039946049451828,1.0,0.0,0.0,0.962226629257202,0.9796873927116394,6.178004241519376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.51806640625,0.0,55.41067123413086,1895.4371337890625,0.0,0.0,0.2910610437393188,1.0,0.0,3.0,1.0,0.0
18166980,297.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.8916029334068298,0.1566371917724609,0.1001802608370781,297.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.8916029334068298,0.1673198342323303,0.1054946407675743,298.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.8916029334068298,0.2066636383533477,0.0779179781675338,297.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9467163085937,0.9650768637657166,0.1369560211896896,0.1308561712503433,297.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563293457031,0.9469426274299622,0.1471970230340957,0.5885655283927917,286.9179382324219,286.5852966308594,291.12164306640625,290.1312866210937,294.7690734863281,298.099609375,286.75885009765625,1.0,0.217936709523201,1.0,1.0,0.651979386806488,1.0,-1.2036736011505127,0.5771160125732422,0.6265575885772705,0.2909445762634277,0.5710874795913696,0.5710874795913696,0.0,16.471385955810547,83.0,13665.8271484375,-0.0,132.7145233154297,1.0,283.08642578125,286.2084655761719,294.4098815917969,295.1562194824219,293.1499938964844,293.1499938964844,283.1499938964844,14672.4814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903171479701996,1.0,0.0,0.0,1.077244997024536,1.0785150527954102,7.743233965129549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.0849609375,0.0,65.0001449584961,1895.4371337890625,0.0,78.4740219116211,0.3105328679084778,1.0,0.0,3.0,1.0,0.0
18167040,297.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.8916029334068298,0.1566371917724609,0.1001802608370781,297.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.8916029334068298,0.1673198342323303,0.1054946407675743,298.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.8916029334068298,0.2066636383533477,0.0779179781675338,297.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9467163085937,0.9650768637657166,0.1369560211896896,0.1308561712503433,297.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563293457031,0.9469426274299622,0.1471970230340957,0.5885655283927917,286.9179382324219,286.5852966308594,291.12164306640625,290.1312866210937,294.7690734863281,298.099609375,286.75885009765625,1.0,0.217936709523201,1.0,1.0,0.651979386806488,1.0,-1.2036736011505127,0.5771160125732422,0.6265575885772705,0.2909445762634277,0.5710874795913696,0.5710874795913696,0.0,16.471385955810547,83.0,13665.8271484375,-0.0,132.7145233154297,1.0,283.08642578125,286.2084655761719,294.4098815917969,295.1562194824219,293.1499938964844,293.1499938964844,283.1499938964844,14672.4814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903171479701996,1.0,0.0,0.0,1.077244997024536,1.0785150527954102,7.743233965129549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.0849609375,0.0,65.0001449584961,1895.4371337890625,0.0,78.4740219116211,0.3105328679084778,1.0,0.0,3.0,1.0,0.0
18167100,297.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006591796875,0.8941853642463684,0.1568111628293991,0.101996935904026,297.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006591796875,0.8941853642463684,0.1692587882280349,0.1074076890945434,298.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006591796875,0.8941853642463684,0.2104630023241043,0.079330950975418,297.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8037414550781,0.9575062394142152,0.1353656500577926,0.129139244556427,297.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8045654296875,0.979519546031952,0.1445530503988266,0.6565995216369629,286.80810546875,286.5541687011719,291.1792907714844,290.1693115234375,294.457763671875,298.05499267578125,286.8246154785156,1.0,0.2324431836605072,1.0,1.0,0.5654311776161194,1.0,-1.2916964292526243,0.6812337636947632,0.6104626655578613,0.3776710629463196,0.6177871823310852,0.6177871823310852,0.0,17.91240692138672,83.0,14185.158203125,-0.0,161.44332885742188,1.0,283.1119079589844,286.2574462890625,294.34295654296875,295.3603515625,293.1499938964844,293.1499938964844,283.1499938964844,14513.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4041291773319244,1.0,0.0,0.0,1.0813868045806885,1.081397294998169,7.802891843766704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.23193359375,0.0,65.05067443847656,1895.4371337890625,0.0,282.99041748046875,0.3204711973667145,1.0,0.0,3.0,1.0,0.0
18167160,297.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6817626953125,0.967061161994934,0.1522998809814453,0.1391957998275756,297.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849060058594,0.93292236328125,0.1691825836896896,0.1328463703393936,298.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.685791015625,0.9215890765190125,0.2130081951618194,0.0950863659381866,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849365234375,0.9197468757629396,0.134492889046669,0.1280756145715713,297.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6833190917969,0.9417635202407836,0.1423776447772979,0.645799458026886,286.6761779785156,286.2316589355469,291.23712158203125,290.20703125,293.8177795410156,298.0110778808594,286.6444702148437,1.0,0.2485573142766952,1.0,1.0,0.4523449242115021,1.0,-1.3796257972717283,0.8660953640937805,0.513530433177948,0.5443958044052124,0.6314480304718018,0.6314480304718018,0.0,20.6390323638916,103.0,15585.2587890625,-0.0,196.16046142578125,1.0,283.129150390625,286.0921325683594,294.1597595214844,295.3722839355469,293.1499938964844,293.1499938964844,283.1499938964844,12757.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4886283874511719,1.0,0.0,0.0,1.2732208967208862,1.2732254266738892,1.0816852835660029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.404296875,0.0,86.93827819824219,1895.4371337890625,0.0,473.2450866699219,0.3481279015541076,1.0,0.0,3.0,1.0,0.0
18167220,297.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2859191894531,0.7999086976051331,0.1480283886194229,0.1349727809429168,297.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880554199219,0.8290565609931946,0.1659408062696457,0.1587528735399246,298.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.29229736328125,0.9017083644866944,0.2134710103273391,0.1512687504291534,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2835998535156,0.7715537548065186,0.1339626908302307,0.1278805136680603,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28472900390625,0.7849773168563843,0.1405786424875259,0.6381800770759583,286.2924499511719,285.9009094238281,291.3532409667969,290.281494140625,292.2257995605469,297.9251403808594,286.3280944824219,1.0,0.2777822017669678,1.0,1.0,0.226172462105751,1.0,-1.4534361362457275,1.2706639766693115,0.1827720701694488,0.9343419075012208,0.7611101269721985,0.7611101269721985,0.0,35.466949462890625,91.0,16447.39453125,-0.0,262.5537109375,1.0,283.1448974609375,285.8973388671875,293.666748046875,294.9266662597656,293.1499938964844,293.1499938964844,283.1499938964844,14830.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675132274627686,1.0,0.0,0.0,1.4100191593170166,1.4100244045257568,1.3266105725051602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.291015625,0.0,115.72320556640624,1895.4371337890625,0.0,763.5549926757812,0.3846250176429748,1.0,0.0,3.0,1.0,0.0
18167280,297.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2859191894531,0.7999086976051331,0.1480283886194229,0.1349727809429168,297.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880554199219,0.8290565609931946,0.1659408062696457,0.1587528735399246,298.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.29229736328125,0.9017083644866944,0.2134710103273391,0.1512687504291534,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2835998535156,0.7715537548065186,0.1339626908302307,0.1278805136680603,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28472900390625,0.7849773168563843,0.1405786424875259,0.6381800770759583,286.2924499511719,285.9009094238281,291.3532409667969,290.281494140625,292.2257995605469,297.9251403808594,286.3280944824219,1.0,0.2777822017669678,1.0,1.0,0.226172462105751,1.0,-1.4534361362457275,1.2706639766693115,0.1827720701694488,0.9343419075012208,0.7611101269721985,0.7611101269721985,0.0,35.466949462890625,91.0,16447.39453125,-0.0,262.5537109375,1.0,283.1448974609375,285.8973388671875,293.666748046875,294.9266662597656,293.1499938964844,293.1499938964844,283.1499938964844,14830.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675132274627686,1.0,0.0,0.0,1.4100191593170166,1.4100244045257568,1.3266105725051602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.291015625,0.0,115.72320556640624,1895.4371337890625,0.0,763.5549926757812,0.3846250176429748,1.0,0.0,3.0,1.0,0.0
18167340,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830871582031,0.7154461145401001,0.1443660855293274,0.1319473087787628,297.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814392089844,0.7425581216812134,0.1631869375705719,0.15654356777668,297.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.8020262122154236,0.2056158930063247,0.1456564366817474,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.6940295100212097,0.1324436962604522,0.1273242235183715,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838195800781,0.7038986682891846,0.1375670582056045,0.6285069584846497,285.8787841796875,285.59326171875,291.46978759765625,290.3546447753906,291.4664611816406,297.7752990722656,285.8642883300781,1.0,0.2955568730831146,1.0,1.0,0.0,1.0,-1.4281878471374512,1.4281831979751587,4.583318514050916e-06,1.0964018106460571,0.9446911215782166,0.9446911215782166,0.0,53.634559631347656,79.0,17976.208984375,-0.0,296.4716186523437,1.0,283.14910888671875,285.50274658203125,293.4735412597656,294.8009948730469,293.1499938964844,293.1499938964844,283.1499938964844,12044.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868671536445618,1.0,0.0,0.0,1.8379614353179927,1.8379679918289185,2.254063673490237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.7421875,0.0,206.7440795898437,1895.4371337890625,0.0,858.2946166992188,0.465006560087204,1.0,0.0,3.0,1.0,0.0
18167400,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830871582031,0.7154461145401001,0.1443660855293274,0.1319473087787628,297.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814392089844,0.7425581216812134,0.1631869375705719,0.15654356777668,297.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.8020262122154236,0.2056158930063247,0.1456564366817474,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.6940295100212097,0.1324436962604522,0.1273242235183715,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838195800781,0.7038986682891846,0.1375670582056045,0.6285069584846497,285.8787841796875,285.59326171875,291.46978759765625,290.3546447753906,291.4664611816406,297.7752990722656,285.8642883300781,1.0,0.2955568730831146,1.0,1.0,0.0,1.0,-1.4281878471374512,1.4281831979751587,4.583318514050916e-06,1.0964018106460571,0.9446911215782166,0.9446911215782166,0.0,53.634559631347656,79.0,17976.208984375,-0.0,296.4716186523437,1.0,283.14910888671875,285.50274658203125,293.4735412597656,294.8009948730469,293.1499938964844,293.1499938964844,283.1499938964844,12044.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868671536445618,1.0,0.0,0.0,1.8379614353179927,1.8379679918289185,2.254063673490237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.7421875,0.0,206.7440795898437,1895.4371337890625,0.0,858.2946166992188,0.465006560087204,1.0,0.0,3.0,1.0,0.0
18167460,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885681152344,0.6904155611991882,0.1432115137577057,0.130761057138443,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872863769531,0.7203682065010071,0.1624779403209686,0.1557916849851608,297.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.685302734375,0.7749664187431335,0.2049463987350464,0.1445918083190918,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.6704366207122803,0.1317187845706939,0.1267583072185516,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.6782131195068359,0.1358942836523056,0.6212581992149353,285.6851501464844,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.6959228515625,285.6699523925781,1.0,0.3026337623596191,1.0,1.0,0.0,1.0,-1.4151957035064695,1.415194034576416,1.6676240193191916e-06,1.085976004600525,0.96865576505661,0.96865576505661,0.0,61.43080139160156,79.0,18817.611328125,-0.0,309.56884765625,1.0,283.1498413085937,285.2922058105469,293.437255859375,294.7723388671875,293.1499938964844,293.1499938964844,283.1499938964844,10545.9541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587438702583313,1.0,0.0,0.0,2.1202778816223145,2.120285749435425,2.9997079309396213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.87353515625,0.0,293.56719970703125,1895.4371337890625,0.0,861.2557373046875,0.5261082053184509,1.0,0.0,3.0,1.0,0.0
18167520,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.6879754066467285,0.1431327760219574,0.1306618005037307,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.7182279825210571,0.1624661535024643,0.1557582020759582,297.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.658447265625,0.7726401686668396,0.2050926387310028,0.1446330845355987,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618957519531,0.6681748032569885,0.1316591650247573,0.1266981065273285,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615905761719,0.6756048798561096,0.1356692612171173,0.6202003359794617,285.6583251953125,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6832580566406,285.6453857421875,1.0,0.3033698499202728,1.0,1.0,0.0,1.0,-1.4137427806854248,1.413741111755371,1.664503770371084e-06,1.0848073959350586,0.9647771120071412,0.9647771120071412,0.0,62.28114700317383,67.0,18908.359375,-0.0,310.9654846191406,1.0,283.1498718261719,285.2657470703125,293.43951416015625,294.7744445800781,293.1499938964844,293.1499938964844,283.1499938964844,10977.65625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870782732963562,1.0,0.0,0.0,2.1547367572784424,2.154744863510132,3.098002991919202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.77197265625,0.0,308.4947509765625,1895.4371337890625,0.0,859.387451171875,0.5375736355781555,1.0,0.0,3.0,1.0,0.0
18167580,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805358886719,0.6834629774093628,0.1431306302547454,0.1305442750453949,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.7142961621284485,0.1626731753349304,0.1558508872985839,297.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782775878906,0.7689334154129028,0.2060142606496811,0.1451083868741989,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.6639561057090759,0.1316322833299636,0.1266174167394638,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.6703102588653564,0.1350948512554168,0.6172550916671753,285.5782165527344,285.5494689941406,291.6522827148437,290.46630859375,291.64764404296875,297.6449279785156,285.5678405761719,1.0,0.3047050237655639,1.0,1.0,0.0,1.0,-1.4106484651565552,1.4106467962265017,1.6578613895035232e-06,1.0823087692260742,0.9444316029548644,0.9444316029548644,0.0,63.94960403442383,67.0,19257.8515625,-0.0,313.5871887207031,1.0,283.14996337890625,285.1787414550781,293.4635314941406,294.8048095703125,293.1499938964844,293.1499938964844,283.1499938964844,12689.3037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585885226726532,1.0,0.0,0.0,2.283407688140869,2.283416748046875,3.479046597476554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.3388671875,0.0,368.8181457519531,1895.4371337890625,0.0,853.2301025390625,0.5665947794914246,1.0,0.0,3.0,1.0,0.0
18167640,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.6835687160491943,0.143370509147644,0.1306584775447845,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7145932912826538,0.1630609035491943,0.156117245554924,297.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.7699257135391235,0.2070541381835937,0.1457310169935226,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.6639779806137085,0.1317858397960662,0.126685157418251,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.6696294546127319,0.1348554790019989,0.6157395243644714,285.5368347167969,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6203918457031,285.5303649902344,1.0,0.3045489490032196,1.0,1.0,0.0,1.0,-1.4101132154464722,1.4101115465164185,1.656701329011412e-06,1.0818636417388916,0.9283065795898438,0.9283065795898438,0.0,63.983829498291016,55.0,19465.294921875,-0.0,313.4291687011719,1.0,283.1499938964844,285.1359558105469,293.4931945800781,294.8397827148437,293.1499938964844,293.1499938964844,283.1499938964844,13920.5986328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854440927505493,1.0,0.0,0.0,2.352980136871338,2.352989912033081,3.694280792387872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.556640625,0.0,405.7205505371094,1895.4371337890625,0.0,850.9640502929688,0.5869834423065186,1.0,0.0,3.0,1.0,0.0
18167700,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018615722656,0.6865968704223633,0.1438262611627578,0.1309407502412796,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.7176421284675598,0.1636800616979599,0.1565712839365005,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007019042969,0.7741343379020691,0.2084512263536453,0.146595612168312,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.502197265625,0.6666876673698425,0.1321040838956833,0.1268723458051681,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.6716375350952148,0.1347569674253463,0.6146810054779053,285.5007019042969,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.5966186523437,285.4955139160156,1.0,0.3033847510814667,1.0,1.0,0.0,1.0,-1.4109874963760376,1.410985827445984,1.658550445426954e-06,1.082544207572937,0.9093217849731444,0.9093217849731444,0.0,62.98530197143555,55.0,19725.921875,-0.0,311.4247436523437,1.0,283.1499938964844,285.0932006835937,293.53350830078125,294.8908386230469,293.1499938964844,293.1499938964844,283.1499938964844,15488.6982421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858619213104248,1.0,0.0,0.0,2.4345290660858154,2.434539556503296,3.954788780902163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.9384765625,0.0,452.3103942871094,1895.4371337890625,0.0,853.1104125976562,0.6049256324768066,1.0,0.0,3.0,1.0,0.0
18167760,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.6922938227653503,0.1444262564182281,0.1313401907682418,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.7230499982833862,0.1644437313079834,0.1571463495492935,297.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800109863281,0.7812004089355469,0.2100008428096771,0.1475649774074554,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.480712890625,0.6719247698783875,0.1325431913137436,0.1271523833274841,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.6762422323226929,0.134808138012886,0.6142033934593201,285.48004150390625,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5763244628906,285.4778137207031,1.0,0.3013507425785064,1.0,1.0,0.0,1.0,-1.4130828380584717,1.413081169128418,1.6630142454232557e-06,1.0842022895812988,0.8956733345985413,0.8956733345985413,0.0,61.08977890014648,43.0,19927.31640625,-0.0,307.8063049316406,1.0,283.1499938964844,285.0699157714844,293.5751953125,294.9427185058594,293.1499938964844,293.1499938964844,283.1499938964844,16740.794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871278643608093,1.0,0.0,0.0,2.48524808883667,2.485259294509888,4.12128713378479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.1142578125,0.0,484.2295227050781,1895.4371337890625,0.0,859.6442260742188,0.6150070428848267,1.0,0.0,3.0,1.0,0.0
18167820,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7110263705253601,0.1459657847881317,0.1323995739221573,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.480712890625,0.7404149174690247,0.1663095504045486,0.158569797873497,297.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4807434082031,0.8034947514533997,0.2134296298027038,0.1497079730033874,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.6897620558738708,0.133714959025383,0.1279339492321014,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.6928955316543579,0.1352713406085968,0.6146338582038879,285.4807434082031,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5437927246094,285.4810485839844,1.0,0.295247346162796,1.0,1.0,0.0,1.0,-1.4200894832611084,1.420087814331055,1.678019998507807e-06,1.0897690057754517,0.9038126468658448,0.9038126468658448,0.0,55.26249694824219,31.0,20284.01953125,-0.0,296.8586120605469,1.0,283.1499938964844,285.06268310546875,293.653076171875,295.041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17312.408203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909261107444763,1.0,0.0,0.0,2.536210536956787,2.536222219467163,4.292042206088809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.94189453125,0.0,513.9991455078125,1895.4371337890625,0.0,879.5317993164062,0.6328682899475098,1.0,0.0,3.0,1.0,0.0
18167880,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7110263705253601,0.1459657847881317,0.1323995739221573,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.480712890625,0.7404149174690247,0.1663095504045486,0.158569797873497,297.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4807434082031,0.8034947514533997,0.2134296298027038,0.1497079730033874,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.6897620558738708,0.133714959025383,0.1279339492321014,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.6928955316543579,0.1352713406085968,0.6146338582038879,285.4807434082031,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5437927246094,285.4810485839844,1.0,0.295247346162796,1.0,1.0,0.0,1.0,-1.4200894832611084,1.420087814331055,1.678019998507807e-06,1.0897690057754517,0.9038126468658448,0.9038126468658448,0.0,55.26249694824219,31.0,20284.01953125,-0.0,296.8586120605469,1.0,283.1499938964844,285.06268310546875,293.653076171875,295.041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17312.408203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909261107444763,1.0,0.0,0.0,2.536210536956787,2.536222219467163,4.292042206088809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.94189453125,0.0,513.9991455078125,1895.4371337890625,0.0,879.5317993164062,0.6328682899475098,1.0,0.0,3.0,1.0,0.0
18167940,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.737747311592102,0.1477333903312683,0.1336567848920822,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47222900390625,0.7692693471908569,0.1684238314628601,0.1602140367031097,297.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.8355756998062134,0.2170396745204925,0.151977390050888,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.7178844809532166,0.135119155049324,0.1289085000753402,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.719674825668335,0.1360278576612472,0.6162979602813721,285.47216796875,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5185852050781,285.47174072265625,1.0,0.2870178520679474,1.0,1.0,0.0,1.0,-1.429463267326355,1.4294615983963013,1.6982502302198554e-06,1.0972325801849363,0.923492670059204,0.923492670059204,0.0,47.477935791015625,25.0,20756.13671875,-0.0,282.0597229003906,1.0,283.1499938964844,285.0384216308594,293.7292175292969,295.14727783203125,293.1499938964844,293.1499938964844,283.1499938964844,17844.486328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967211127281189,1.0,0.0,0.0,2.629622459411621,2.6296348571777344,4.614027488969441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.94775390625,0.0,568.7777709960938,1895.4371337890625,0.0,910.707275390625,0.6549898982048035,1.0,0.0,3.0,1.0,0.0
18168000,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.737747311592102,0.1477333903312683,0.1336567848920822,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47222900390625,0.7692693471908569,0.1684238314628601,0.1602140367031097,297.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.8355756998062134,0.2170396745204925,0.151977390050888,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.7178844809532166,0.135119155049324,0.1289085000753402,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.719674825668335,0.1360278576612472,0.6162979602813721,285.47216796875,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5185852050781,285.47174072265625,1.0,0.2870178520679474,1.0,1.0,0.0,1.0,-1.429463267326355,1.4294615983963013,1.6982502302198554e-06,1.0972325801849363,0.923492670059204,0.923492670059204,0.0,47.477935791015625,25.0,20756.13671875,-0.0,282.0597229003906,1.0,283.1499938964844,285.0384216308594,293.7292175292969,295.14727783203125,293.1499938964844,293.1499938964844,283.1499938964844,17844.486328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967211127281189,1.0,0.0,0.0,2.629622459411621,2.6296348571777344,4.614027488969441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.94775390625,0.0,568.7777709960938,1895.4371337890625,0.0,910.707275390625,0.6549898982048035,1.0,0.0,3.0,1.0,0.0
18168060,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624938964844,0.7566371560096741,0.1488120108842849,0.1344532966613769,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.790522575378418,0.1697230488061905,0.1612574905157089,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621887207031,0.857947051525116,0.2191988974809646,0.1533554792404174,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.7356295585632324,0.1359985172748565,0.1295531988143921,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.7367802262306213,0.1365313678979873,0.6176540851593018,285.4621887207031,285.4366149902344,292.1224670410156,290.7408142089844,292.11798095703125,297.5053100585937,285.4608154296875,1.0,0.2825357019901275,1.0,1.0,0.0,1.0,-1.4357287883758545,1.4357270002365112,1.711859340502997e-06,1.102219820022583,0.9372949600219728,0.9372949600219728,0.0,43.05898284912109,25.0,21074.775390625,-0.0,273.969482421875,1.0,283.1499938964844,285.0171813964844,293.7732238769531,295.2110595703125,293.1499938964844,293.1499938964844,283.1499938964844,18294.447265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008530259132385,1.0,0.0,0.0,2.70169997215271,2.701712846755981,4.870432803727454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.95068359375,0.0,613.8419189453125,1895.4371337890625,0.0,933.5603637695312,0.6692219376564026,1.0,0.0,3.0,1.0,0.0
18168120,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4572448730469,0.7711390852928162,0.1495259702205658,0.1349863708019256,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.8062854409217834,0.1705833524465561,0.1619569957256317,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.8750451803207397,0.2206147313117981,0.1542640924453735,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.7488248944282532,0.1365846246480941,0.1299918889999389,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.7495988011360168,0.1368705630302429,0.6186217665672302,285.4570617675781,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.4970703125,285.4561767578125,1.0,0.2796415984630584,1.0,1.0,0.0,1.0,-1.4399874210357666,1.439985752105713,1.7211521026183618e-06,1.1056114435195925,0.9489714503288268,0.9489714503288268,0.0,40.24779510498047,25.0,21264.302734375,-0.0,268.89923095703125,1.0,283.1499938964844,285.00665283203125,293.80096435546875,295.2509765625,293.1499938964844,293.1499938964844,283.1499938964844,18457.443359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037036776542664,1.0,0.0,0.0,2.740753650665283,2.740766763687134,5.012256565350981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.8564453125,0.0,638.7710571289062,1895.4371337890625,0.0,949.6192016601562,0.6812058687210083,1.0,0.0,3.0,1.0,0.0
18168180,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.805257260799408,0.1512853056192398,0.1363749951124191,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385681152344,0.839519202709198,0.1726974695920944,0.1637579649686813,297.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.916064977645874,0.2240690290927887,0.1565396785736084,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.7806139588356018,0.1380308270454406,0.1311562657356262,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.7802834510803223,0.1377000957727432,0.6213765144348145,285.4384460449219,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.477783203125,285.43731689453125,1.0,0.2749492526054382,1.0,1.0,0.0,1.0,-1.451252579689026,1.4512507915496826,1.7458871752751293e-06,1.1145780086517334,0.9788833856582642,0.9788833856582642,0.0,35.11222839355469,25.0,21792.859375,-0.0,261.0160217285156,1.0,283.1499938964844,284.97076416015625,293.8681335449219,295.3511962890625,293.1499938964844,293.1499938964844,283.1499938964844,19182.189453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111936569213867,1.0,0.0,0.0,2.864619970321656,2.8646342754364014,5.47554520835547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.9140625,0.0,723.5884399414062,1895.4371337890625,0.0,992.8984375,0.7104343771934509,1.0,0.0,3.0,1.0,0.0
18168240,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.805257260799408,0.1512853056192398,0.1363749951124191,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385681152344,0.839519202709198,0.1726974695920944,0.1637579649686813,297.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.916064977645874,0.2240690290927887,0.1565396785736084,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.7806139588356018,0.1380308270454406,0.1311562657356262,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.7802834510803223,0.1377000957727432,0.6213765144348145,285.4384460449219,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.477783203125,285.43731689453125,1.0,0.2749492526054382,1.0,1.0,0.0,1.0,-1.451252579689026,1.4512507915496826,1.7458871752751293e-06,1.1145780086517334,0.9788833856582642,0.9788833856582642,0.0,35.11222839355469,25.0,21792.859375,-0.0,261.0160217285156,1.0,283.1499938964844,284.97076416015625,293.8681335449219,295.3511962890625,293.1499938964844,293.1499938964844,283.1499938964844,19182.189453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111936569213867,1.0,0.0,0.0,2.864619970321656,2.8646342754364014,5.47554520835547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.9140625,0.0,723.5884399414062,1895.4371337890625,0.0,992.8984375,0.7104343771934509,1.0,0.0,3.0,1.0,0.0
