time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168300,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.820911705493927,0.1521435678005218,0.1370740979909896,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42724609375,0.8557435274124146,0.1737234145402908,0.1646555960178375,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.938126504421234,0.2257400006055832,0.1576575338840484,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.7964910864830017,0.138733297586441,0.1317452043294906,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.7955459356307983,0.1380929052829742,0.622784435749054,285.427001953125,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4686584472656,285.4250793457031,1.0,0.2732625305652618,1.0,1.0,0.0,1.0,-1.4569085836410522,1.456906795501709,1.7583940916665597e-06,1.1190807819366455,0.9944196939468384,0.9944196939468384,0.0,33.12110137939453,25.0,22077.056640625,-0.0,258.4637145996094,1.0,283.1499938964844,284.9490051269531,293.90069580078125,295.4012145996094,293.1499938964844,293.1499938964844,283.1499938964844,19708.662109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150112152099609,1.0,0.0,0.0,2.938203811645508,2.938218593597412,5.760459771408932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.72216796875,0.0,777.9530639648438,1895.4371337890625,0.0,1015.5513916015624,0.7251018285751343,1.0,0.0,3.0,1.0,0.0
18168360,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189758300781,0.8353850841522217,0.1529857516288757,0.1377699226140976,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188842773437,0.8719255924224854,0.1747240424156189,0.1655420213937759,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187316894531,0.958495795726776,0.2273692190647125,0.1587549299001693,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190368652344,0.8116114139556885,0.1394179612398147,0.1323302239179611,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190368652344,0.8101060390472412,0.1384657472372055,0.6241660118103027,285.41876220703125,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4598693847656,285.41778564453125,1.0,0.2719567418098449,1.0,1.0,0.0,1.0,-1.4624863862991333,1.46248459815979,1.7707845927361632e-06,1.1235207319259644,1.0,1.0,0.0,31.44929885864257,25.0,22316.177734375,-0.0,256.6510009765625,1.0,283.1499938964844,284.9342346191406,293.9317932128906,295.4476318359375,293.1499938964844,293.1499938964844,283.1499938964844,20204.587890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187319159507751,1.0,0.0,0.0,2.992802143096924,2.992817640304565,5.976533543616824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.76953125,0.0,820.6395263671875,1895.4371337890625,0.0,1038.0081787109375,0.7408644556999207,1.0,0.0,3.0,1.0,0.0
18168420,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081115722656,0.8559343814849854,0.1541778892278671,0.1387677043676376,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080505371094,0.8949724435806274,0.1761259585618972,0.1667977571487426,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079284667969,0.983032763004303,0.2296515554189682,0.1603019684553146,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.8310396075248718,0.1403766572475433,0.1331633329391479,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.8287543058395386,0.138971745967865,0.6260963678359985,285.407958984375,285.351318359375,292.47784423828125,290.9392395019531,292.4735717773437,297.44775390625,285.4072570800781,1.0,0.270585685968399,1.0,1.0,0.0,1.0,-1.470366597175598,1.4703648090362549,1.7883851342048729e-06,1.1297918558120728,1.0,1.0,0.0,29.46949577331543,25.0,22676.099609375,-0.0,255.01861572265625,1.0,283.1499938964844,284.9120178222656,293.9754333496094,295.513671875,293.1499938964844,293.1499938964844,283.1499938964844,21365.869140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239086389541626,1.0,0.0,0.0,3.078818798065185,3.0788350105285645,6.325014965113951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.62841796875,0.0,893.3451538085938,1895.4371337890625,0.0,1069.8636474609375,0.7589273452758789,1.0,0.0,3.0,1.0,0.0
18168480,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.8637943863868713,0.1546401977539062,0.139157623052597,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40679931640625,0.9035826921463012,0.176662802696228,0.1672819256782531,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.9908419847488404,0.230525255203247,0.1608961522579193,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.8381723165512085,0.1407438516616821,0.1334859579801559,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.8355217576026917,0.1391602307558059,0.6268290877342224,285.4067687988281,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4432373046875,285.40655517578125,1.0,0.2702047526836395,1.0,1.0,0.0,1.0,-1.4733942747116089,1.4733924865722656,1.7951768995772e-06,1.1322005987167358,1.0,1.0,0.0,28.82589530944824,25.0,22799.095703125,-0.0,254.67950439453125,1.0,283.1499938964844,284.90753173828125,293.9917297363281,295.5376892089844,293.1499938964844,293.1499938964844,283.1499938964844,21698.19921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257854700088501,1.0,0.0,0.0,3.1026716232299805,3.1026880741119385,6.423399554478237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.625,0.0,914.2697143554688,1895.4371337890625,0.0,1081.5863037109375,0.7676376104354858,1.0,0.0,3.0,1.0,0.0
18168540,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39239501953125,0.8759980201721191,0.1562357991933822,0.1405756324529647,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.917688012123108,0.1785002201795578,0.169012650847435,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921203613281,0.9857669472694396,0.2349117547273636,0.1529640555381775,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.8489910364151001,0.1419930309057235,0.1346555799245834,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.8450570106506348,0.1397808939218521,0.6295410394668579,285.3921203613281,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4331970214844,285.3907470703125,1.0,0.2688566148281097,1.0,1.0,0.0,1.0,-1.4713891744613647,1.4713873863220217,1.7907755136548076e-06,1.1307004690170288,1.0,1.0,0.0,27.95347213745117,25.0,23124.494140625,-0.0,251.81024169921875,1.0,283.1499938964844,284.8782653808594,294.04803466796875,295.6185913085937,293.1499938964844,293.1499938964844,283.1499938964844,23101.84765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319231986999512,1.0,0.0,0.0,3.2014546394348145,3.201472282409668,6.838927788521687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.54443359375,0.0,1004.4054565429688,1895.4371337890625,0.0,1120.55322265625,0.7917807102203369,1.0,0.0,3.0,1.0,0.0
18168600,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39239501953125,0.8759980201721191,0.1562357991933822,0.1405756324529647,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.917688012123108,0.1785002201795578,0.169012650847435,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921203613281,0.9857669472694396,0.2349117547273636,0.1529640555381775,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.8489910364151001,0.1419930309057235,0.1346555799245834,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.8450570106506348,0.1397808939218521,0.6295410394668579,285.3921203613281,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4331970214844,285.3907470703125,1.0,0.2688566148281097,1.0,1.0,0.0,1.0,-1.4713891744613647,1.4713873863220217,1.7907755136548076e-06,1.1307004690170288,1.0,1.0,0.0,27.95347213745117,25.0,23124.494140625,-0.0,251.81024169921875,1.0,283.1499938964844,284.8782653808594,294.04803466796875,295.6185913085937,293.1499938964844,293.1499938964844,283.1499938964844,23101.84765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319231986999512,1.0,0.0,0.0,3.2014546394348145,3.201472282409668,6.838927788521687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.54443359375,0.0,1004.4054565429688,1895.4371337890625,0.0,1120.55322265625,0.7917807102203369,1.0,0.0,3.0,1.0,0.0
18168660,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783569335937,0.88785719871521,0.1576572060585022,0.1418305039405822,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782958984375,0.9318567514419556,0.1801086962223053,0.17051962018013,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782653808594,0.9813838005065918,0.2406380325555801,0.1460711061954498,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.8595667481422424,0.1430826783180236,0.135668009519577,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.8544431924819946,0.1403398513793945,0.6319023966789246,285.37823486328125,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4339294433594,285.37762451171875,1.0,0.2679195404052734,1.0,1.0,0.0,1.0,-1.4714096784591677,1.4714078903198242,1.7907918845594395e-06,1.1306880712509155,1.0,1.0,0.0,27.193130493164062,25.0,23415.921875,-0.0,249.7558135986328,1.0,283.1499938964844,284.8543395996094,294.09625244140625,295.6842956542969,293.1499938964844,293.1499938964844,283.1499938964844,24340.1015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360804438591003,1.0,0.0,0.0,3.286133289337158,3.286151885986328,7.205492238426814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.90234375,0.0,1086.232177734375,1895.4371337890625,0.0,1147.4871826171875,0.8095337748527527,1.0,0.0,3.0,1.0,0.0
18168720,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777770996094,0.8888108134269714,0.1577801257371902,0.1419389247894287,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37774658203125,0.9329882860183716,0.1802460551261901,0.1706483364105224,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.377685546875,0.9810168743133544,0.2411589920520782,0.1455402374267578,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.8604184985160828,0.1431756466627121,0.1357544958591461,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.8551941514015198,0.1403886079788208,0.6321097612380981,285.377685546875,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4341125488281,285.377197265625,1.0,0.2678496241569519,1.0,1.0,0.0,1.0,-1.4714102745056152,1.471408486366272,1.7907926803673035e-06,1.1306880712509155,1.0,1.0,0.0,27.136144638061523,28.0,23438.05078125,-0.0,249.61328125,1.0,283.1499938964844,284.85308837890625,294.10040283203125,295.6898193359375,293.1499938964844,293.1499938964844,283.1499938964844,24419.185546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363868713378906,1.0,0.0,0.0,3.291467428207397,3.2914862632751465,7.228903768918826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.9912109375,0.0,1091.5303955078125,1895.4371337890625,0.0,1149.4892578125,0.8138088583946228,1.0,0.0,3.0,1.0,0.0
18168780,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.8951067924499512,0.1593125611543655,0.1433052569627761,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37188720703125,0.9403173327445984,0.1819330602884292,0.1722439080476761,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37188720703125,0.9792634844779968,0.2473627030849456,0.1430857330560684,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.8658257722854614,0.1443183571100235,0.1368324011564254,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.8594645261764526,0.1409939229488372,0.634782612323761,285.37188720703125,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4353332519531,285.3722229003906,1.0,0.2684619426727295,1.0,1.0,0.0,1.0,-1.4765180349349976,1.4765162467956543,1.802221845537133e-06,1.1347051858901978,1.0,1.0,0.0,26.96731948852539,31.0,23799.8203125,-0.0,251.32476806640625,1.0,283.1499938964844,284.8359069824219,294.155517578125,295.7645568847656,293.1499938964844,293.1499938964844,283.1499938964844,25674.875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400402784347534,1.0,0.0,0.0,3.3750338554382324,3.375053644180298,7.600630169690703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.798828125,0.0,1176.79736328125,1895.4371337890625,0.0,1173.5391845703125,0.834281325340271,1.0,0.0,3.0,1.0,0.0
18168840,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.8951067924499512,0.1593125611543655,0.1433052569627761,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37188720703125,0.9403173327445984,0.1819330602884292,0.1722439080476761,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37188720703125,0.9792634844779968,0.2473627030849456,0.1430857330560684,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.8658257722854614,0.1443183571100235,0.1368324011564254,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.8594645261764526,0.1409939229488372,0.634782612323761,285.37188720703125,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4353332519531,285.3722229003906,1.0,0.2684619426727295,1.0,1.0,0.0,1.0,-1.4765180349349976,1.4765162467956543,1.802221845537133e-06,1.1347051858901978,1.0,1.0,0.0,26.96731948852539,31.0,23799.8203125,-0.0,251.32476806640625,1.0,283.1499938964844,284.8359069824219,294.155517578125,295.7645568847656,293.1499938964844,293.1499938964844,283.1499938964844,25674.875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400402784347534,1.0,0.0,0.0,3.3750338554382324,3.375053644180298,7.600630169690703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.798828125,0.0,1176.79736328125,1895.4371337890625,0.0,1173.5391845703125,0.834281325340271,1.0,0.0,3.0,1.0,0.0
18168900,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711853027344,0.8960962295532227,0.1600791811943054,0.1439945697784423,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37115478515625,0.9413869976997375,0.1827594190835952,0.1730314791202545,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37115478515625,0.9795214533805848,0.2501006424427032,0.1434385627508163,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711853027344,0.8664956092834473,0.1448791176080703,0.1373673528432846,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711853027344,0.8596115112304688,0.1412853598594665,0.6361185312271118,285.37115478515625,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.4341125488281,285.3712158203125,1.0,0.2692530751228332,1.0,1.0,0.0,1.0,-1.4809589385986328,1.4809571504592896,1.8122232177120168e-06,1.138222575187683,1.0,1.0,0.0,27.08537673950196,31.0,24016.26953125,-0.0,253.4883575439453,1.0,283.1499938964844,284.8276672363281,294.1848449707031,295.80572509765625,293.1499938964844,293.1499938964844,283.1499938964844,26409.52734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419336795806885,1.0,0.0,0.0,3.4229793548583984,3.422999620437622,7.818111953383777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.53515625,0.0,1227.665771484375,1895.4371337890625,0.0,1186.130859375,0.8432368636131287,1.0,0.0,3.0,1.0,0.0
18168960,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.8957151174545288,0.1608466953039169,0.1446879059076309,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.9408330917358398,0.1835741847753524,0.1738115549087524,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.9804896116256714,0.2525040209293365,0.1447877585887909,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.8658673763275146,0.1454333662986755,0.137899562716484,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.858479917049408,0.1415614187717437,0.6374145150184631,285.3744506835937,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4312438964844,285.3753356933594,1.0,0.2703540027141571,1.0,1.0,0.0,1.0,-1.4865422248840332,1.48654043674469,1.8248529158881863e-06,1.1426489353179932,1.0,1.0,0.0,27.33066368103028,34.0,24216.2578125,-0.0,256.469970703125,1.0,283.1499938964844,284.82598876953125,294.2145080566406,295.8468017578125,293.1499938964844,293.1499938964844,283.1499938964844,26883.7578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439421772956848,1.0,0.0,0.0,3.453575611114502,3.4535961151123047,7.958499850246881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.787109375,0.0,1260.88134765625,1895.4371337890625,0.0,1199.582763671875,0.8535395860671997,1.0,0.0,3.0,1.0,0.0
18169020,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.8917044997215271,0.1623807549476623,0.1460851579904556,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.9358383417129515,0.1851705610752105,0.1753517836332321,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.9838945269584656,0.2563349604606628,0.1498838663101196,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8615574240684509,0.1465238779783249,0.1389578282833099,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8532014489173889,0.1420578509569168,0.6398322582244873,285.3828430175781,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4208068847656,285.3841552734375,1.0,0.273293673992157,1.0,1.0,0.0,1.0,-1.5003573894500732,1.50035560131073,1.856354288065632e-06,1.153606653213501,1.0,1.0,0.0,28.13850212097168,37.0,24676.84765625,-0.0,264.44952392578125,1.0,283.1499938964844,284.8211975097656,294.27496337890625,295.9340209960937,293.1499938964844,293.1499938964844,283.1499938964844,28065.578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485475301742554,1.0,0.0,0.0,3.5286693572998047,3.528690814971924,8.308358587783005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.80517578125,0.0,1344.9320068359375,1895.4371337890625,0.0,1230.7894287109375,0.8719632029533386,1.0,0.0,3.0,1.0,0.0
18169080,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.8917044997215271,0.1623807549476623,0.1460851579904556,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.9358383417129515,0.1851705610752105,0.1753517836332321,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.9838945269584656,0.2563349604606628,0.1498838663101196,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8615574240684509,0.1465238779783249,0.1389578282833099,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8532014489173889,0.1420578509569168,0.6398322582244873,285.3828430175781,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4208068847656,285.3841552734375,1.0,0.273293673992157,1.0,1.0,0.0,1.0,-1.5003573894500732,1.50035560131073,1.856354288065632e-06,1.153606653213501,1.0,1.0,0.0,28.13850212097168,37.0,24676.84765625,-0.0,264.44952392578125,1.0,283.1499938964844,284.8211975097656,294.27496337890625,295.9340209960937,293.1499938964844,293.1499938964844,283.1499938964844,28065.578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485475301742554,1.0,0.0,0.0,3.5286693572998047,3.528690814971924,8.308358587783005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.80517578125,0.0,1344.9320068359375,1895.4371337890625,0.0,1230.7894287109375,0.8719632029533386,1.0,0.0,3.0,1.0,0.0
18169140,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.8840447068214417,0.1639096885919571,0.1474917978048324,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.9263544082641602,0.1867194473743438,0.1768612265586853,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.9884240627288818,0.2587826251983642,0.1577655971050262,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.8538932204246521,0.1475892066955566,0.1400060057640075,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.8446077704429626,0.142463281750679,0.6419245600700378,285.3957214355469,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4044189453125,285.3973388671875,1.0,0.2770943939685821,1.0,1.0,0.0,1.0,-1.517088532447815,1.517086625099182,1.894974730021204e-06,1.166878342628479,1.0,1.0,0.0,29.34911346435547,40.0,25173.048828125,-0.0,274.8953857421875,1.0,283.1499938964844,284.8204345703125,294.3348388671875,296.0234680175781,293.1499938964844,293.1499938964844,283.1499938964844,29225.4375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538552641868591,1.0,0.0,0.0,3.6008455753326416,3.600867748260498,8.651716143504018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.958984375,0.0,1429.160400390625,1895.4371337890625,0.0,1267.369873046875,0.8896793127059937,1.0,0.0,3.0,1.0,0.0
18169200,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.8840447068214417,0.1639096885919571,0.1474917978048324,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.9263544082641602,0.1867194473743438,0.1768612265586853,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.9884240627288818,0.2587826251983642,0.1577655971050262,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.8538932204246521,0.1475892066955566,0.1400060057640075,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.8446077704429626,0.142463281750679,0.6419245600700378,285.3957214355469,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4044189453125,285.3973388671875,1.0,0.2770943939685821,1.0,1.0,0.0,1.0,-1.517088532447815,1.517086625099182,1.894974730021204e-06,1.166878342628479,1.0,1.0,0.0,29.34911346435547,40.0,25173.048828125,-0.0,274.8953857421875,1.0,283.1499938964844,284.8204345703125,294.3348388671875,296.0234680175781,293.1499938964844,293.1499938964844,283.1499938964844,29225.4375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538552641868591,1.0,0.0,0.0,3.6008455753326416,3.600867748260498,8.651716143504018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.958984375,0.0,1429.160400390625,1895.4371337890625,0.0,1267.369873046875,0.8896793127059937,1.0,0.0,3.0,1.0,0.0
18169260,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.8737831711769104,0.1654286384582519,0.1489027142524719,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117431640625,0.9137307405471802,0.1882185786962509,0.1783369779586792,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41192626953125,0.9929825663566588,0.2598804831504822,0.1677388250827789,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.8439354300498962,0.1486278027296066,0.1410422027111053,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41143798828125,0.8337276577949524,0.1427709907293319,0.6436444520950317,285.4118957519531,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3832702636719,285.4137268066406,1.0,0.2815759181976318,1.0,1.0,0.0,1.0,-1.5358331203460691,1.5358312129974363,1.93885125554516e-06,1.1817435026168823,1.0,1.0,0.0,30.93038749694824,28.0,25696.8125,-0.0,287.441650390625,1.0,283.1499938964844,284.8226013183594,294.3934631347656,296.1135559082031,293.1499938964844,293.1499938964844,283.1499938964844,30369.82421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659623920917511,1.0,0.0,0.0,3.670668125152588,3.6706912517547607,8.990493256533227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.6904296875,0.0,1513.920166015625,1895.4371337890625,0.0,1307.8553466796875,0.9068239331245422,1.0,0.0,3.0,1.0,0.0
18169320,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.8737831711769104,0.1654286384582519,0.1489027142524719,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117431640625,0.9137307405471802,0.1882185786962509,0.1783369779586792,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41192626953125,0.9929825663566588,0.2598804831504822,0.1677388250827789,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.8439354300498962,0.1486278027296066,0.1410422027111053,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41143798828125,0.8337276577949524,0.1427709907293319,0.6436444520950317,285.4118957519531,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3832702636719,285.4137268066406,1.0,0.2815759181976318,1.0,1.0,0.0,1.0,-1.5358331203460691,1.5358312129974363,1.93885125554516e-06,1.1817435026168823,1.0,1.0,0.0,30.93038749694824,28.0,25696.8125,-0.0,287.441650390625,1.0,283.1499938964844,284.8226013183594,294.3934631347656,296.1135559082031,293.1499938964844,293.1499938964844,283.1499938964844,30369.82421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659623920917511,1.0,0.0,0.0,3.670668125152588,3.6706912517547607,8.990493256533227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.6904296875,0.0,1513.920166015625,1895.4371337890625,0.0,1307.8553466796875,0.9068239331245422,1.0,0.0,3.0,1.0,0.0
18169380,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.8834965825080872,0.1668980121612548,0.1502103805541992,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.9247927665710448,0.189631700515747,0.1796687394380569,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.9906674027442932,0.2619686722755432,0.1623327285051345,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.8521664142608643,0.1496057957410812,0.1419571638107299,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.8403408527374268,0.1429786831140518,0.6445525288581848,285.4154968261719,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3677673339844,285.41522216796875,1.0,0.2800689041614532,1.0,1.0,0.0,1.0,-1.5347117185592651,1.5347098112106323,1.9364083527761977e-06,1.1810379028320312,1.0,1.0,0.0,30.2348575592041,31.0,25986.11328125,-0.0,285.111328125,1.0,283.1499938964844,284.8120422363281,294.447998046875,296.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,31505.63671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665041446685791,1.0,0.0,0.0,3.738678455352783,3.738702535629273,9.326732310910302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.92919921875,0.0,1599.63916015625,1895.4371337890625,0.0,1346.5499267578125,0.9235267639160156,1.0,0.0,3.0,1.0,0.0
18169440,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.8834965825080872,0.1668980121612548,0.1502103805541992,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.9247927665710448,0.189631700515747,0.1796687394380569,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.9906674027442932,0.2619686722755432,0.1623327285051345,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.8521664142608643,0.1496057957410812,0.1419571638107299,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.8403408527374268,0.1429786831140518,0.6445525288581848,285.4154968261719,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3677673339844,285.41522216796875,1.0,0.2800689041614532,1.0,1.0,0.0,1.0,-1.5347117185592651,1.5347098112106323,1.9364083527761977e-06,1.1810379028320312,1.0,1.0,0.0,30.2348575592041,31.0,25986.11328125,-0.0,285.111328125,1.0,283.1499938964844,284.8120422363281,294.447998046875,296.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,31505.63671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665041446685791,1.0,0.0,0.0,3.738678455352783,3.738702535629273,9.326732310910302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.92919921875,0.0,1599.63916015625,1895.4371337890625,0.0,1346.5499267578125,0.9235267639160156,1.0,0.0,3.0,1.0,0.0
18169500,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123840332031,0.8868687152862549,0.1676177829504013,0.150852158665657,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.412353515625,0.9285642504692078,0.1903118044137954,0.1803103685379028,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123229980469,0.9899291396141052,0.2639839053153991,0.1607679426670074,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123840332031,0.8549379110336304,0.1500791162252426,0.1424004882574081,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41241455078125,0.8423388600349426,0.1430811882019043,0.6449640393257141,285.4123229980469,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3657531738281,285.4121398925781,1.0,0.280190497636795,1.0,1.0,0.0,1.0,-1.5353991985321045,1.535397171974182,1.937936531248852e-06,1.1814987659454346,1.0,1.0,0.0,30.05574607849121,31.0,26141.45703125,-0.0,284.9560546875,1.0,283.1499938964844,284.8035888671875,294.4726257324219,296.2269592285156,293.1499938964844,293.1499938964844,283.1499938964844,32203.4609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670790910720825,1.0,0.0,0.0,3.779855966567993,3.7798805236816406,9.533311526865872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.27294921875,0.0,1653.07861328125,1895.4371337890625,0.0,1361.2686767578125,0.9308326244354248,1.0,0.0,3.0,1.0,0.0
18169560,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.8882094025611877,0.1683353334665298,0.151496484875679,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.929893672466278,0.1909805089235305,0.1809468269348144,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.9899128675460817,0.2659583687782287,0.1607341319322586,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.8558478355407715,0.1505461037158966,0.1428444534540176,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.842572033405304,0.1431879103183746,0.6454319953918457,285.4147033691406,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.36395263671875,285.4154357910156,1.0,0.2806367874145508,1.0,1.0,0.0,1.0,-1.5379886627197266,1.5379867553710938,1.9440301457507303e-06,1.1835370063781738,1.0,1.0,0.0,30.1007080078125,34.0,26300.798828125,-0.0,286.2533264160156,1.0,283.1499938964844,284.8021545410156,294.4974975585937,296.260498046875,293.1499938964844,293.1499938964844,283.1499938964844,32632.1953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687529683113098,1.0,0.0,0.0,3.804934024810791,3.8049588203430176,9.660230944064097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.58203125,0.0,1686.2001953125,1895.4371337890625,0.0,1373.4267578125,0.9398028254508972,1.0,0.0,3.0,1.0,0.0
18169620,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.8873807191848755,0.1697721928358078,0.1527964919805526,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42218017578125,0.9283234477043152,0.1922918558120727,0.182205468416214,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.991107165813446,0.2693458795547485,0.1632972806692123,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220275878906,0.8544301986694336,0.1514662355184555,0.1437305361032486,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219970703125,0.8399876356124878,0.1433944255113601,0.6464291214942932,285.4222717285156,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.35821533203125,285.4234313964844,1.0,0.2824135720729828,1.0,1.0,0.0,1.0,-1.546397686004639,1.5463956594467163,1.9639267065940658e-06,1.1901769638061523,1.0,1.0,0.0,30.57400894165039,37.0,26690.708984375,-0.0,291.35333251953125,1.0,283.1499938964844,284.79840087890625,294.55181884765625,296.33599853515625,293.1499938964844,293.1499938964844,283.04998779296875,33749.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719428300857544,1.0,0.0,0.0,3.8695242404937744,3.869550228118897,9.990988019126237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.154296875,0.0,1773.5384521484375,1895.4371337890625,0.0,1396.7593994140625,0.9546731114387512,1.0,0.0,3.0,1.0,0.0
18169680,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.8873807191848755,0.1697721928358078,0.1527964919805526,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42218017578125,0.9283234477043152,0.1922918558120727,0.182205468416214,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.991107165813446,0.2693458795547485,0.1632972806692123,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220275878906,0.8544301986694336,0.1514662355184555,0.1437305361032486,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219970703125,0.8399876356124878,0.1433944255113601,0.6464291214942932,285.4222717285156,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.35821533203125,285.4234313964844,1.0,0.2824135720729828,1.0,1.0,0.0,1.0,-1.546397686004639,1.5463956594467163,1.9639267065940658e-06,1.1901769638061523,1.0,1.0,0.0,30.57400894165039,37.0,26690.708984375,-0.0,291.35333251953125,1.0,283.1499938964844,284.79840087890625,294.55181884765625,296.33599853515625,293.1499938964844,293.1499938964844,283.04998779296875,33749.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719428300857544,1.0,0.0,0.0,3.8695242404937744,3.869550228118897,9.990988019126237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.154296875,0.0,1773.5384521484375,1895.4371337890625,0.0,1396.7593994140625,0.9546731114387512,1.0,0.0,3.0,1.0,0.0
18169740,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.8853655457496643,0.1704798936843872,0.1534723937511444,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.9256049990653992,0.1929320693016052,0.1828503161668777,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38006591796875,0.9921979308128356,0.2706993222236633,0.1658098101615905,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38232421875,0.8522463440895081,0.1519142836332321,0.1441874355077743,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.8372675180435181,0.1434628069400787,0.6469041109085083,285.3801574707031,285.079345703125,293.61102294921875,291.56524658203125,293.6073303222656,297.3533630371094,285.372802734375,1.0,0.2837242782115936,1.0,1.0,0.0,1.0,-1.5521175861358645,1.552115559577942,1.977541614905931e-06,1.19469952583313,1.0,1.0,0.0,30.99778175354004,37.0,27204.658203125,-0.0,295.1206970214844,1.0,283.0622863769531,284.7330017089844,294.6058959960937,296.443359375,293.1499938964844,293.1499938964844,283.04998779296875,34357.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773746609687805,1.0,0.0,0.0,3.904238224029541,3.904264450073242,1.017105319078837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.89404296875,0.0,1821.699951171875,1895.4371337890625,0.0,1436.97900390625,0.9612758159637452,1.0,0.0,3.0,1.0,0.0
18169800,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36297607421875,0.882319986820221,0.1710507720708847,0.1540232300758361,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.9217253923416138,0.1934461742639541,0.1833764165639877,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.99343740940094,0.2715396285057068,0.1689099371433258,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630065917969,0.8491975665092468,0.152269035577774,0.144557848572731,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.363037109375,0.8337787389755249,0.1434661448001861,0.6471071243286133,285.3629455566406,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3471374511719,285.36328125,1.0,0.285122275352478,1.0,1.0,0.0,1.0,-1.5578200817108154,1.557818055152893,1.991177668969613e-06,1.199210286140442,1.0,1.0,0.0,31.50570678710937,40.0,27397.826171875,-0.0,299.128662109375,1.0,283.0518493652344,284.72088623046875,294.6298522949219,296.4670715332031,293.1499938964844,293.1499938964844,282.75,34710.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808760762214661,1.0,0.0,0.0,3.924241065979004,3.924267530441284,1.0275539352733176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.91796875,0.0,1849.8433837890625,1895.4371337890625,0.0,1463.2230224609375,0.9660212397575378,1.0,0.0,3.0,1.0,0.0
18169860,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8722445964813232,0.1718195080757141,0.1549020856618881,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.9095553755760192,0.1941480338573455,0.1842215359210968,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.9963616728782654,0.2717630863189697,0.1778010427951812,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.839640736579895,0.1527123749256134,0.1451327800750732,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8233152627944946,0.1431346833705902,0.6464216113090515,285.1626281738281,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3264465332031,285.1615905761719,1.0,0.2885792553424835,1.0,1.0,0.0,1.0,-1.5704290866851809,1.5704270601272583,2.0215502445353195e-06,1.2091917991638184,1.0,1.0,0.0,32.965213775634766,28.0,28665.83203125,-0.0,308.987060546875,1.0,282.7573547363281,284.4924621582031,294.7252502441406,296.6663513183594,293.1499938964844,293.1499938964844,282.45001220703125,35229.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006675601005554,1.0,0.0,0.0,3.9534757137298575,3.953502655029297,1.0429209851281485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.93505859375,0.0,1891.494873046875,1895.4371337890625,0.0,1616.025390625,0.9729770421981812,1.0,0.0,3.0,1.0,0.0
18169920,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8722445964813232,0.1718195080757141,0.1549020856618881,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.9095553755760192,0.1941480338573455,0.1842215359210968,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.9963616728782654,0.2717630863189697,0.1778010427951812,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.839640736579895,0.1527123749256134,0.1451327800750732,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8233152627944946,0.1431346833705902,0.6464216113090515,285.1626281738281,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3264465332031,285.1615905761719,1.0,0.2885792553424835,1.0,1.0,0.0,1.0,-1.5704290866851809,1.5704270601272583,2.0215502445353195e-06,1.2091917991638184,1.0,1.0,0.0,32.965213775634766,28.0,28665.83203125,-0.0,308.987060546875,1.0,282.7573547363281,284.4924621582031,294.7252502441406,296.6663513183594,293.1499938964844,293.1499938964844,282.45001220703125,35229.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006675601005554,1.0,0.0,0.0,3.9534757137298575,3.953502655029297,1.0429209851281485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.93505859375,0.0,1891.494873046875,1895.4371337890625,0.0,1616.025390625,0.9729770421981812,1.0,0.0,3.0,1.0,0.0
18169980,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8776392936706543,0.1721375584602356,0.1552532762289047,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9156007766723632,0.1943938285112381,0.1845306903123855,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9952974319458008,0.2716320753097534,0.1742293834686279,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8441191911697388,0.152778759598732,0.1452565044164657,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8261823058128357,0.142370194196701,0.6433318257331848,284.9528503417969,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3033752441406,284.95361328125,1.0,0.2863661646842956,1.0,1.0,0.0,1.0,-1.5633916854858398,1.5633896589279177,2.004750513151521e-06,1.2037899494171145,0.9131363034248352,0.9131363034248352,0.0,32.330406188964844,25.0,29528.49609375,-0.0,303.941650390625,1.0,282.4549255371094,284.2679443359375,294.7740173339844,296.7865295410156,293.1499938964844,293.1499938964844,282.1499938964844,38689.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182859182357788,1.0,0.0,0.0,3.889880418777466,3.889907360076904,1.0096382538904436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.19970703125,0.0,1838.2252197265625,1895.4371337890625,0.0,1757.941162109375,0.9602829217910768,1.0,0.0,3.0,1.0,0.0
18170040,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8776392936706543,0.1721375584602356,0.1552532762289047,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9156007766723632,0.1943938285112381,0.1845306903123855,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9952974319458008,0.2716320753097534,0.1742293834686279,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8441191911697388,0.152778759598732,0.1452565044164657,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8261823058128357,0.142370194196701,0.6433318257331848,284.9528503417969,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3033752441406,284.95361328125,1.0,0.2863661646842956,1.0,1.0,0.0,1.0,-1.5633916854858398,1.5633896589279177,2.004750513151521e-06,1.2037899494171145,0.9131363034248352,0.9131363034248352,0.0,32.330406188964844,25.0,29528.49609375,-0.0,303.941650390625,1.0,282.4549255371094,284.2679443359375,294.7740173339844,296.7865295410156,293.1499938964844,293.1499938964844,282.1499938964844,38689.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182859182357788,1.0,0.0,0.0,3.889880418777466,3.889907360076904,1.0096382538904436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.19970703125,0.0,1838.2252197265625,1895.4371337890625,0.0,1757.941162109375,0.9602829217910768,1.0,0.0,3.0,1.0,0.0
18170100,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8821426630020142,0.1722621023654937,0.1553528755903244,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.9207847714424132,0.194450557231903,0.1845817118883133,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9942030906677246,0.2725472450256347,0.1709864437580108,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8479598164558411,0.1527570486068725,0.1452304124832153,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.829085648059845,0.1419344842433929,0.6413353681564331,284.837890625,285.0199279785156,293.9168701171875,291.7335205078125,293.9131774902344,297.2971496582031,284.822265625,1.0,0.2849686741828918,1.0,1.0,0.0,1.0,-1.55724835395813,1.5572463274002075,1.989945985769737e-06,1.1988825798034668,0.808399498462677,0.808399498462677,0.0,31.77112197875977,25.0,30086.484375,-0.0,299.5614929199219,1.0,282.1951599121094,284.12506103515625,294.8141174316406,296.9175720214844,293.1499938964844,293.1499938964844,282.1499938964844,43979.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269219160079956,1.0,0.0,0.0,3.739190340042114,3.739216566085816,9.329286285719718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.609375,0.0,1695.8428955078125,1895.4371337890625,0.0,1829.344482421875,0.9273812770843506,1.0,0.0,3.0,1.0,0.0
18170160,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.886970579624176,0.1724238693714141,0.1554316580295562,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9263649582862854,0.1945152133703231,0.1845952719449997,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9928828477859496,0.2738887667655945,0.1674868911504745,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8520888686180115,0.1527412384748459,0.1451742947101593,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8322339653968811,0.1415140181779861,0.6392385959625244,284.8649597167969,285.0081787109375,293.9682312011719,291.761474609375,293.9645080566406,297.293212890625,284.8807067871094,1.0,0.2833462953567505,1.0,1.0,0.0,1.0,-1.5505739450454712,1.5505719184875488,1.973984581127297e-06,1.193590521812439,0.7728308439254761,0.7728308439254761,0.0,31.184511184692383,28.0,29616.130859375,-0.0,294.8935852050781,1.0,282.1575622558594,284.2137145996094,294.78662109375,296.8090209960937,293.1499938964844,293.1499938964844,282.45001220703125,48278.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269989848136902,1.0,0.0,0.0,3.422628879547119,3.4226529598236084,7.816510674274468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.58056640625,0.0,1380.76123046875,1895.4371337890625,0.0,1829.987060546875,0.865943431854248,1.0,0.0,3.0,1.0,0.0
